time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18036540,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.7702550888061523,0.3070952892303467,0.2800810635089874,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.7416744232177734,0.2724705636501312,0.262548416852951,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.9990000128746032,0.7750355005264282,0.476716935634613,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.8431206345558167,0.4062698781490326,0.388287603855133,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.6922428607940674,0.2199763804674148,1.009475827217102,285.0672302246094,284.95001220703125,298.6369323730469,295.0847473144531,297.8343200683594,297.550048828125,285.0682678222656,1.0,0.5654923319816589,0.3641849756240845,0.3641849756240845,1.0,1.0,-2.902122974395752,0.7556316256523132,2.146491527557373,0.101756751537323,0.97196626663208,0.97196626663208,0.0,166.34378051757812,160.0,53471.9765625,0.0,2215.458251953125,1.0,279.8960266113281,283.4307861328125,298.0333251953125,301.4175109863281,293.1499938964844,293.1499938964844,279.95001220703125,31655.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222375512123108,1.0,0.0,0.0,3.6099605560302734,3.609983444213867,8.695573114891886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.33984375,0.0,1456.9288330078125,1895.4371337890625,0.0,2676.31103515625,0.8943468332290649,1.0,0.0,3.0,1.0,0.0
18036600,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.769642174243927,0.3061639070510864,0.2792973518371582,296.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.7406701445579529,0.2711197733879089,0.2613005042076111,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9990000128746032,0.7750691175460815,0.4765104949474334,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8425833582878113,0.4052203595638275,0.3873394429683685,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.6914711594581604,0.2191598415374755,1.005884051322937,285.03662109375,284.95001220703125,298.6264343261719,295.0617370605469,297.8339233398437,297.5530700683594,285.03277587890625,1.0,0.5642803907394409,0.3645851612091064,0.3645851612091064,1.0,1.0,-2.893974542617798,0.7539989948272705,2.139975547790528,0.1022077947854995,0.9869346618652344,0.9869346618652344,0.0,165.9507293701172,163.0,53548.10546875,0.0,2199.476806640625,1.0,279.9413757324219,283.4009704589844,298.0394287109375,301.48004150390625,293.1499938964844,293.1499938964844,279.6499938964844,31527.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821277916431427,1.0,0.0,0.0,3.704591751098633,3.704615592956543,9.1574383986881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.8212890625,0.0,1560.7908935546875,1895.4371337890625,0.0,2667.412353515625,0.914239227771759,1.0,0.0,3.0,1.0,0.0
18036660,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.7682489156723022,0.3047209084033966,0.2782836556434631,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.7390422821044922,0.2694650292396545,0.2599222958087921,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.9990000128746032,0.7739912867546082,0.477352887392044,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8413206338882446,0.4037164449691772,0.3861886858940124,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.6900407671928406,0.2180844247341156,1.0018231868743896,284.8724060058594,284.95001220703125,298.6163024902344,295.0377502441406,297.8285522460937,297.5491638183594,284.8655700683594,1.0,0.5633528232574463,0.3650599718093872,0.3650599718093872,1.0,1.0,-2.885850429534912,0.7525507807731628,2.1332995891571045,0.1028735786676406,0.880166232585907,0.880166232585907,0.0,166.0514373779297,163.0,54378.14453125,0.0,2186.040283203125,1.0,279.6968994140625,283.222412109375,298.081298828125,301.6878967285156,293.1499938964844,293.1499938964844,279.6499938964844,36103.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292574882507324,1.0,0.0,0.0,3.6981842517852783,3.698208808898926,9.125787983066402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.361328125,0.0,1588.224365234375,1895.4371337890625,0.0,2741.53466796875,0.913771629333496,1.0,0.0,3.0,1.0,0.0
18036720,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.7658601999282837,0.3030572533607483,0.2768661379814148,296.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7366323471069336,0.2676556706428528,0.2582888603210449,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9990000128746032,0.7721606492996216,0.479367733001709,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8391445875167847,0.4019785821437835,0.3846449851989746,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.6877388954162598,0.2168420255184173,0.9966632723808287,284.87664794921875,284.95001220703125,298.6064758300781,295.0128479003906,297.8205261230469,297.5414733886719,284.87872314453125,1.0,0.562576949596405,0.3655347526073456,0.3655347526073456,1.0,1.0,-2.876549005508423,0.750725269317627,2.125823736190796,0.1033228710293769,0.8550100326538086,0.8550100326538086,0.0,166.6544647216797,166.0,53915.8828125,0.0,2173.128173828125,1.0,279.6575927734375,283.2384338378906,298.0452880859375,301.5947570800781,293.1499938964844,293.1499938964844,279.95001220703125,39143.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832336962223053,1.0,0.0,0.0,3.5958166122436523,3.5958406925201416,8.62756792230357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.455078125,0.0,1496.885986328125,1895.4371337890625,0.0,2770.211181640625,0.8954454660415649,1.0,0.0,3.0,1.0,0.0
18036780,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7635340690612793,0.3018445968627929,0.2755982577800751,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7342157959938049,0.2660926878452301,0.2567269206047058,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9990000128746032,0.7706745266914368,0.4815573990345001,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8369607925415039,0.4006150960922241,0.383207231760025,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.6853905320167542,0.2157876789569854,0.9916509985923768,284.9994201660156,284.95001220703125,298.5969543457031,294.9870910644531,297.81549072265625,297.53765869140625,285.001953125,1.0,0.561973512172699,0.3660095632076263,0.3660095632076263,1.0,1.0,-2.86802339553833,0.7491599321365356,2.118863344192505,0.1036493554711341,0.9328016042709352,0.9328016042709352,0.0,167.36402893066406,166.0,52972.44140625,0.0,2162.121826171875,1.0,279.89990234375,283.3773193359375,297.9595947265625,301.34539794921875,293.1499938964844,293.1499938964844,279.95001220703125,34523.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263327479362488,1.0,0.0,0.0,3.633387565612793,3.633411169052124,8.808800657789106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.8330078125,0.0,1503.7684326171875,1895.4371337890625,0.0,2714.334228515625,0.9022040367126464,1.0,0.0,3.0,1.0,0.0
18036840,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7616420984268188,0.3007972240447998,0.2746737003326416,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7320811748504639,0.2646294236183166,0.2553692162036896,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9990000128746032,0.7692106366157532,0.4835529923439026,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8351125121116638,0.3994130492210388,0.3820852637290954,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.6833493113517761,0.2148341238498687,0.987455427646637,284.9883728027344,284.95001220703125,298.58770751953125,294.96051025390625,297.8115539550781,297.53521728515625,284.9865417480469,1.0,0.5615763068199158,0.3664843440055847,0.3664843440055847,1.0,1.0,-2.861285448074341,0.7481884956359863,2.1130969524383545,0.1040020585060119,0.9411812424659728,0.9411812424659728,0.0,168.04615783691406,169.0,52922.35546875,0.0,2154.04931640625,1.0,279.9420166015625,283.3677062988281,297.9403686523437,301.35858154296875,293.1499938964844,293.1499938964844,279.6499938964844,33770.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243697881698608,1.0,0.0,0.0,3.69411563873291,3.69413948059082,9.105718845603404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.052734375,0.0,1565.9222412109375,1895.4371337890625,0.0,2696.098876953125,0.913503885269165,1.0,0.0,3.0,1.0,0.0
18036900,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.7594244480133057,0.2993538081645965,0.2736352682113647,296.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.7296841144561768,0.2629361450672149,0.2539484798908233,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.9990000128746032,0.7668561339378357,0.4860084354877472,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.8329686522483826,0.3978724777698517,0.3808736503124237,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.6810423135757446,0.213695228099823,0.9830799102783204,284.85235595703125,284.95001220703125,298.5787658691406,294.9331359863281,297.8047790527344,297.5289001464844,284.8490905761719,1.0,0.5613036155700684,0.3669591248035431,0.3669591248035431,1.0,1.0,-2.854567289352417,0.7472248673439026,2.107342481613159,0.1042360514402389,0.8413746356964111,0.8413746356964111,0.0,168.9466094970703,169.0,53530.26171875,0.0,2147.09912109375,1.0,279.6977844238281,283.2201843261719,297.9693298339844,301.5326843261719,293.1499938964844,293.1499938964844,279.6499938964844,38883.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310681581497192,1.0,0.0,0.0,3.637163400650024,3.6371877193450928,8.827117312648625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.7265625,0.0,1540.435546875,1895.4371337890625,0.0,2758.3916015625,0.9017937779426576,1.0,0.0,3.0,1.0,0.0
18036960,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7566087245941162,0.2977928221225738,0.2722872495651245,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7268146276473999,0.2611621618270874,0.2523368597030639,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9990000128746032,0.7639196515083313,0.4891339540481567,296.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8302892446517944,0.3962129354476928,0.3793738186359405,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.6782287359237671,0.2124742120504379,0.9779341220855712,284.8855895996094,284.95001220703125,298.5700378417969,294.905029296875,297.7976989746094,297.5221252441406,284.88787841796875,1.0,0.5610692501068115,0.367363840341568,0.367363840341568,1.0,1.0,-2.8467791080474854,0.7457368969917297,2.1010422706604004,0.104053609073162,0.835046648979187,0.835046648979187,0.0,170.12838745117188,157.0,53059.21875,0.0,2139.744873046875,1.0,279.6580505371094,283.2604675292969,297.92694091796875,301.42291259765625,293.1499938964844,293.1499938964844,279.95001220703125,40219.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328667283058167,1.0,0.0,0.0,3.517622232437134,3.5176455974578857,8.256417913798941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.443359375,0.0,1421.242431640625,1895.4371337890625,0.0,2775.14794921875,0.879487931728363,1.0,0.0,3.0,1.0,0.0
18037020,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7557758092880249,0.2966338396072387,0.271046906709671,296.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.7256644368171692,0.259610652923584,0.2507501542568207,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9990000128746032,0.7615912556648254,0.4885549545288086,296.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8296257257461548,0.3948963582515716,0.3779509961605072,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.6772437691688538,0.2114338874816894,0.9727799296379088,285.0027160644531,284.95001220703125,298.5615539550781,294.8762512207031,297.7947692871094,297.5209655761719,285.0044250488281,1.0,0.5588276386260986,0.3677685558795929,0.3677685558795929,1.0,1.0,-2.834790706634521,0.7428313493728638,2.091959476470948,0.1034762188792228,0.9113112688064576,0.9113112688064576,0.0,169.3876953125,157.0,52135.0703125,0.0,2116.1005859375,1.0,279.8980407714844,283.3925476074219,297.8409423828125,301.1751403808594,293.1499938964844,293.1499938964844,279.95001220703125,34766.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262112140655518,1.0,0.0,0.0,3.559503555297852,3.5595264434814453,8.454192652607162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.49951171875,0.0,1425.8004150390625,1895.4371337890625,0.0,2713.204833984375,0.8860107660293579,1.0,0.0,3.0,1.0,0.0
18037080,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.7564404010772705,0.2955856919288635,0.2700521051883697,296.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.7257852554321289,0.2581270635128021,0.2492906302213668,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9990000128746032,0.759962260723114,0.4854499995708465,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.8304484486579895,0.3936846256256103,0.3767488002777099,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.6776240468025208,0.2104690074920654,0.9681298732757568,284.9846496582031,284.95001220703125,298.55328369140625,294.8468322753906,297.7940368652344,297.5228576660156,284.9823608398437,1.0,0.555791974067688,0.3681732714176178,0.3681732714176178,1.0,1.0,-2.8210785388946533,0.739345908164978,2.081732749938965,0.1026603057980537,0.914779245853424,0.914779245853424,0.0,167.3784942626953,145.0,51974.66796875,0.0,2083.68359375,1.0,279.94140625,283.3783569335937,297.8208923339844,301.1831970214844,293.1499938964844,293.1499938964844,279.6499938964844,34071.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237818479537964,1.0,0.0,0.0,3.6163408756256095,3.6163642406463614,8.726337341613544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.7880859375,0.0,1481.7432861328125,1895.4371337890625,0.0,2690.640625,0.8961920142173767,1.0,0.0,3.0,1.0,0.0
18037140,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.7576062679290771,0.2941455543041229,0.2688915431499481,296.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.7263954281806946,0.25641730427742,0.2477235049009323,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.9990000128746032,0.7582609057426453,0.4810889959335327,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.8318504095077515,0.3921258449554443,0.3753949999809265,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.6785407066345215,0.2093200087547302,0.9630973935127258,284.8500061035156,284.95001220703125,298.54522705078125,294.8168029785156,297.7924194335937,297.52362060546875,284.8474426269531,1.0,0.5520355105400085,0.3685779869556427,0.3685779869556427,1.0,1.0,-2.804889440536499,0.735019862651825,2.0698695182800293,0.1016418635845184,0.8146449327468872,0.8146449327468872,0.0,164.7012939453125,145.0,52312.23046875,0.0,2044.30810546875,1.0,279.6997375488281,283.2370300292969,297.84735107421875,301.3424072265625,293.1499938964844,293.1499938964844,279.6499938964844,39928.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299345374107361,1.0,0.0,0.0,3.5372958183288574,3.537319660186768,8.34903119084629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.4736328125,0.0,1439.8424072265625,1895.4371337890625,0.0,2747.836181640625,0.880088746547699,1.0,0.0,3.0,1.0,0.0
18037200,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.7589240074157715,0.2926269173622131,0.267418622970581,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7272107005119324,0.2546508312225342,0.2459544241428375,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9990000128746032,0.7569431662559509,0.4759218096733093,296.94256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8335027694702148,0.3904733657836914,0.3737370073795318,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.6796659231185913,0.2081047892570495,0.9572110772132874,284.886962890625,284.95001220703125,298.5373229980469,294.7862548828125,297.7911376953125,297.5248413085937,284.88818359375,1.0,0.5476304888725281,0.3689826726913452,0.3689826726913452,1.0,1.0,-2.785719871520996,0.729666531085968,2.056053400039673,0.1006025969982147,0.8113709092140198,0.8113709092140198,0.0,161.57720947265625,148.0,51635.390625,0.0,1998.4248046875,1.0,279.6588439941406,283.2817077636719,297.800537109375,301.2159423828125,293.1499938964844,293.1499938964844,279.95001220703125,40811.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308742046356201,1.0,0.0,0.0,3.405118227005005,3.4051408767700195,7.736734346508456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7750.11279296875,0.0,1310.9974365234375,1895.4371337890625,0.0,2756.585205078125,0.8553178310394287,1.0,0.0,3.0,1.0,0.0
18037260,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7592809796333313,0.2915108203887939,0.2661781907081604,296.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7270945906639099,0.2531136274337768,0.244336649775505,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9990000128746032,0.7565738558769226,0.4730359315872192,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8340678215026855,0.3891622424125671,0.3722791075706482,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.6797962188720703,0.2070864140987396,0.9519205689430236,284.9969177246094,284.95001220703125,298.5295715332031,294.75518798828125,297.7918395996094,297.5284118652344,284.99822998046875,1.0,0.5448498129844666,0.3695381283760071,0.3695381283760071,1.0,1.0,-2.770693302154541,0.7260327935218811,2.0446603298187256,0.1004843935370445,0.8816219568252563,0.8816219568252563,0.0,159.69564819335938,148.0,50656.0546875,0.0,1965.5360107421875,1.0,279.89501953125,283.4078063964844,297.7107238769531,300.957275390625,293.1499938964844,293.1499938964844,279.95001220703125,35091.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232396245002747,1.0,0.0,0.0,3.441340684890747,3.4413626194000244,7.902211791588343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.78173828125,0.0,1306.770751953125,1895.4371337890625,0.0,2685.608154296875,0.8601534366607666,1.0,0.0,3.0,1.0,0.0
18037320,296.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.7593783140182495,0.2904926538467407,0.2652382552623749,296.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.7266634702682495,0.2516394555568695,0.2429118305444717,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.9990000128746032,0.7562925219535828,0.4711815416812897,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.8342652916908264,0.387947142124176,0.3711012303829193,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.679617702960968,0.2061449736356735,0.9474878907203674,284.9778137207031,284.95001220703125,298.52197265625,294.7236633300781,297.7929382324219,297.5323791503906,284.97613525390625,1.0,0.5426547527313232,0.3700935840606689,0.3700935840606689,1.0,1.0,-2.7588768005371094,0.7234677076339722,2.0354092121124268,0.1009617745876312,0.8818755745887756,0.8818755745887756,0.0,158.42843627929688,151.0,50466.453125,0.0,1940.885498046875,1.0,279.9403381347656,283.3933410644531,297.68878173828125,300.9576110839844,293.1499938964844,293.1499938964844,280.25,34413.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199020028114319,1.0,0.0,0.0,3.494044780731201,3.4940671920776367,8.146109848894412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.892578125,0.0,1355.1192626953125,1895.4371337890625,0.0,2654.66162109375,0.8690779805183411,1.0,0.0,3.0,1.0,0.0
18037380,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.7589468359947205,0.2895234227180481,0.2642952501773834,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.7257651686668396,0.2502003312110901,0.2414993941783905,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.9990000128746032,0.7559393048286438,0.4703200161457062,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.833920419216156,0.3867843747138977,0.3699319660663605,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.6789636611938477,0.2052429616451263,0.9431938529014589,285.0675354003906,284.95001220703125,298.5144958496094,294.6917419433594,297.7939758300781,297.5361633300781,285.0690612792969,1.0,0.5409427285194397,0.3706490397453308,0.3706490397453308,1.0,1.0,-2.7484426498413086,0.7213473320007324,2.027095317840576,0.1016766652464866,0.9647377133369446,0.9647377133369446,0.0,157.67800903320312,151.0,49614.3203125,0.0,1920.997314453125,1.0,280.1950988769531,283.5028686523437,297.6360778808594,300.7845153808594,293.1499938964844,293.1499938964844,280.25,31567.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131925463676453,1.0,0.0,0.0,3.5785696506500244,3.578592300415039,8.545003424842434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.87646484375,0.0,1422.6239013671875,1895.4371337890625,0.0,2592.6240234375,0.8873087763786316,1.0,0.0,3.0,1.0,0.0
18037440,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.7582809329032898,0.2885534465312958,0.2634688019752502,296.91119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.7246266007423401,0.2487682700157165,0.2401693016290664,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.9990000128746032,0.7553653120994568,0.4701063632965088,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8332992196083069,0.3856309652328491,0.3688810765743255,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.678074300289154,0.2043596357107162,0.9392884969711304,285.0381164550781,284.95001220703125,298.5071105957031,294.6594543457031,297.79473876953125,297.5395202636719,285.03399658203125,1.0,0.539649248123169,0.3712044656276703,0.3712044656276703,1.0,1.0,-2.7396366596221924,0.7197656631469727,2.01987099647522,0.1025155708193779,0.9809591174125672,0.9809591174125672,0.0,157.28399658203125,154.0,49650.3125,0.0,1905.4298095703125,1.0,280.2410888671875,283.47247314453125,297.6335144042969,300.8340759277344,293.1499938964844,293.1499938964844,279.95001220703125,31351.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118748068809509,1.0,0.0,0.0,3.6779801845550537,3.6780035495758057,9.026347242979682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.630859375,0.0,1529.470703125,1895.4371337890625,0.0,2580.468994140625,0.9081067442893982,1.0,0.0,3.0,1.0,0.0
18037500,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7568718194961548,0.2870938777923584,0.2624287903308868,296.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.7228764295578003,0.2470546960830688,0.2387222647666931,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.9990000128746032,0.7536554336547852,0.4709222614765167,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8319752812385559,0.3840420842170715,0.3676392138004303,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.6765482425689697,0.2032334953546524,0.9349544048309326,284.8720703125,284.95001220703125,298.4997863769531,294.6268615722656,297.7923889160156,297.5386962890625,284.8641662597656,1.0,0.5386492013931274,0.3717599213123321,0.3717599213123321,1.0,1.0,-2.730929613113404,0.7182215452194214,2.0127081871032715,0.1031465604901313,0.8735722899436951,0.8735722899436951,0.0,157.35879516601562,154.0,50433.58984375,0.0,1892.280517578125,1.0,279.9974670410156,283.2915344238281,297.67144775390625,301.0316162109375,293.1499938964844,293.1499938964844,279.95001220703125,36060.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201805353164673,1.0,0.0,0.0,3.672507286071777,3.6725316047668457,8.99950521215942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.7314453125,0.0,1558.8096923828125,1895.4371337890625,0.0,2657.241943359375,0.9078772664070128,1.0,0.0,3.0,1.0,0.0
18037560,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7544900178909302,0.2853996157646179,0.2609909772872925,296.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.720323920249939,0.2451882362365722,0.2370346635580063,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9990000128746032,0.7510915994644165,0.472901701927185,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8297478556632996,0.3822174072265625,0.3660148978233337,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.67416912317276,0.2019429057836532,0.9295746088027954,284.8744201660156,284.95001220703125,298.4925537109375,294.593994140625,297.78875732421875,297.5360107421875,284.8768615722656,1.0,0.5378154516220093,0.3722996115684509,0.3722996115684509,1.0,1.0,-2.7211358547210693,0.7162920832633972,2.0048439502716064,0.103205382823944,0.8463594317436218,0.8463594317436218,0.0,157.91519165039062,157.0,49963.74609375,0.0,1879.7657470703125,1.0,279.9577941894531,283.3081970214844,297.62872314453125,300.93218994140625,293.1499938964844,293.1499938964844,280.25,39420.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823588490486145,1.0,0.0,0.0,3.5609562397003174,3.5609800815582275,8.461095717393619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7530.3212890625,0.0,1461.3087158203125,1895.4371337890625,0.0,2688.84619140625,0.8879268169403076,1.0,0.0,3.0,1.0,0.0
18037620,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7521355748176575,0.2841355204582214,0.2596855163574219,296.9047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7176921367645264,0.2435501217842102,0.2354100197553634,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9990000128746032,0.748823881149292,0.4751079976558685,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8274744153022766,0.3807525038719177,0.3644885122776031,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.6717203855514526,0.2008265256881714,0.9243160486221312,284.99951171875,284.95001220703125,298.4853515625,294.5609130859375,297.7873840332031,297.5363464355469,285.002685546875,1.0,0.537161648273468,0.3728393018245697,0.3728393018245697,1.0,1.0,-2.712108373641968,0.7146356105804443,1.997472763061524,0.1029352322220802,0.9249972105026244,0.9249972105026244,0.0,158.58981323242188,157.0,49040.55859375,0.0,1869.04345703125,1.0,280.19903564453125,283.4485168457031,297.5321655273437,300.6759033203125,293.1499938964844,293.1499938964844,280.25,34546.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172922134399414,1.0,0.0,0.0,3.598694086074829,3.598717451095581,8.641381441520934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.90087890625,0.0,1466.11083984375,1895.4371337890625,0.0,2630.501953125,0.8945875763893127,1.0,0.0,3.0,1.0,0.0
18037680,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7501988410949707,0.2830479741096496,0.2587181329727173,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7152897119522095,0.2420108616352081,0.2339786738157272,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.9990000128746032,0.7465791702270508,0.4771513938903808,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8255128860473633,0.3794502317905426,0.3632702529430389,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.6695643067359924,0.1998069286346435,0.9198281168937684,284.9896545410156,284.95001220703125,298.4781799316406,294.5276794433594,297.786865234375,297.537841796875,284.9876708984375,1.0,0.5367160439491272,0.3733789920806885,0.3733789920806885,1.0,1.0,-2.7048215866088867,0.7135609984397888,1.991260528564453,0.1028160378336906,0.9346051812171936,0.9346051812171936,0.0,159.2540283203125,145.0,48976.2890625,0.0,1860.9788818359373,1.0,280.24176025390625,283.4382019042969,297.5051574707031,300.6790466308594,293.1499938964844,293.1499938964844,279.95001220703125,33648.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815002977848053,1.0,0.0,0.0,3.6640565395355225,3.6640803813934326,8.958135708780901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.8759765625,0.0,1531.2041015625,1895.4371337890625,0.0,2609.33935546875,0.9066627621650696,1.0,0.0,3.0,1.0,0.0
18037740,296.9546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.7497053146362305,0.2815759778022766,0.2575859725475311,296.9027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.7142739295959473,0.2402484863996505,0.2324219793081283,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.9990000128746032,0.7436894178390503,0.4760405421257019,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.8251403570175171,0.3778100907802582,0.3618985116481781,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.6688342094421387,0.1985968500375747,0.9148313999176024,284.8484191894531,284.95001220703125,298.4710388183594,294.49432373046875,297.7856750488281,297.53857421875,284.8436279296875,1.0,0.5342901349067688,0.3739187121391296,0.3739187121391296,1.0,1.0,-2.692616701126098,0.7107857465744019,1.9818310737609863,0.1025853678584098,0.8315423130989075,0.8315423130989075,0.0,158.29539489746094,145.0,49489.08203125,0.0,1838.03076171875,1.0,279.9984436035156,283.2855224609375,297.5313720703125,300.8440246582031,293.1499938964844,293.1499938964844,279.95001220703125,39036.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82193922996521,1.0,0.0,0.0,3.604919910430908,3.6049439907073975,8.671306090946018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.42333984375,0.0,1506.0303955078125,1895.4371337890625,0.0,2673.54443359375,0.8944854736328125,1.0,0.0,3.0,1.0,0.0
18037800,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7496809959411621,0.2799705266952514,0.2561028003692627,296.8998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7137923240661621,0.2383976429700851,0.2306342124938964,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9990000128746032,0.7409528493881226,0.4733475744724273,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8253803849220276,0.3760322332382202,0.3601881563663482,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.6686168909072876,0.1972854733467102,0.9088112711906432,284.87725830078125,284.95001220703125,298.4638366699219,294.4608764648437,297.78466796875,297.53973388671875,284.8796081542969,1.0,0.530972421169281,0.3744584023952484,0.3744584023952484,1.0,1.0,-2.6761653423309326,0.7065598964691162,1.969605565071106,0.1018614470958709,0.8196985721588135,0.8196985721588135,0.0,156.45616149902344,133.0,48846.01171875,0.0,1804.89599609375,1.0,279.95831298828125,283.32672119140625,297.4823303222656,300.7213439941406,293.1499938964844,293.1499938964844,280.25,40984.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236775994300842,1.0,0.0,0.0,3.4629595279693604,3.462982654571533,8.001807714208553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.158203125,0.0,1370.2437744140625,1895.4371337890625,0.0,2689.6728515625,0.8680492639541626,1.0,0.0,3.0,1.0,0.0
18037860,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7506674528121948,0.2787879109382629,0.2547686398029327,296.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.714214563369751,0.2367661446332931,0.2289037406444549,296.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9990000128746032,0.7393893599510193,0.4689533114433288,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8266297578811646,0.3746001124382019,0.358585774898529,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.6692801713943481,0.1961600631475448,0.9029293060302734,284.9937438964844,284.95001220703125,298.4566345214844,294.4273986816406,297.7850341796875,297.5428161621094,284.9959411621094,1.0,0.5269449353218079,0.3750237226486206,0.3750237226486206,1.0,1.0,-2.6582093238830566,0.7018830180168152,1.956326246261597,0.1007626801729202,0.8922212719917297,0.8922212719917297,0.0,153.78024291992188,133.0,47820.16015625,0.0,1766.107666015625,1.0,280.19647216796875,283.4592590332031,297.38507080078125,300.4578552246094,293.1499938964844,293.1499938964844,280.25,35243.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160045146942139,1.0,0.0,0.0,3.4960713386535645,3.49609375,8.155561772582587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.1064453125,0.0,1363.14453125,1895.4371337890625,0.0,2618.5947265625,0.87242591381073,1.0,0.0,3.0,1.0,0.0
18037920,296.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.7528217434883118,0.2777182161808014,0.2537007629871368,296.89971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.7156542539596558,0.2352137416601181,0.227320596575737,296.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.9990000128746032,0.7386485934257507,0.4628480076789856,296.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.82902592420578,0.3732908964157104,0.3572311997413635,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.670995831489563,0.1951341032981872,0.8977034091949463,284.9748840332031,284.95001220703125,298.44940185546875,294.3939819335937,297.7855224609375,297.54608154296875,284.9724426269531,1.0,0.5223795771598816,0.3755890727043152,0.3755890727043152,1.0,1.0,-2.639781951904297,0.6969746947288513,1.9428073167800903,0.1004393696784973,0.8921512365341187,0.8921512365341187,0.0,150.37423706054688,136.0,47535.94140625,0.0,1723.8096923828125,1.0,280.2408447265625,283.4442749023437,297.3578796386719,300.44879150390625,293.1499938964844,293.1499938964844,280.54998779296875,34488.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123622536659241,1.0,0.0,0.0,3.54838490486145,3.548407793045044,8.401459581364179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7242.873046875,0.0,1412.0311279296875,1895.4371337890625,0.0,2584.9638671875,0.8812225461006165,1.0,0.0,3.0,1.0,0.0
18037980,296.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.753670334815979,0.2767157554626465,0.2526751458644867,296.90057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.7158392071723938,0.2337100058794021,0.2257936000823974,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.9990000128746032,0.738402247428894,0.459372878074646,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.8300289511680603,0.3720463216304779,0.3559316396713257,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.6714984774589539,0.1941731572151184,0.892863929271698,285.0668640136719,284.95001220703125,298.44207763671875,294.360595703125,297.7857360839844,297.5489196777344,285.0694274902344,1.0,0.5194776654243469,0.3761544227600097,0.3761544227600097,1.0,1.0,-2.625150918960572,0.6933684349060059,1.9317824840545648,0.100120224058628,0.9752602577209472,0.9752602577209472,0.0,148.30020141601562,136.0,46557.1640625,0.0,1693.4254150390625,1.0,280.4965515136719,283.5593566894531,297.29864501953125,300.2622985839844,293.1499938964844,293.1499938964844,280.54998779296875,31857.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804770290851593,1.0,0.0,0.0,3.6248931884765625,3.624916315078736,8.767660233388597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.19189453125,0.0,1474.6343994140625,1895.4371337890625,0.0,2515.118896484375,0.8979507088661194,1.0,0.0,3.0,1.0,0.0
18038040,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.7539926171302795,0.2757503092288971,0.2518024146556854,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.7154889702796936,0.2322385311126709,0.2243782728910446,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.9990000128746032,0.7381372451782227,0.4571818709373474,296.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8304285407066345,0.3708415925502777,0.3547830879688263,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.671496570110321,0.1932625919580459,0.8885983228683472,285.04217529296875,284.95001220703125,298.4346618652344,294.3273620605469,297.7858581542969,297.55157470703125,285.03790283203125,1.0,0.5171747803688049,0.3767197430133819,0.3767197430133819,1.0,1.0,-2.613260507583618,0.6906562447547913,1.922604322433472,0.1004730835556984,0.9954901933670044,0.9954901933670044,0.0,146.9264373779297,139.0,46505.515625,0.0,1670.3349609375,1.0,280.5415344238281,283.5321960449219,297.2933654785156,300.30133056640625,293.1499938964844,293.1499938964844,280.25,31487.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025238513946533,1.0,0.0,0.0,3.722570180892944,3.722594022750856,9.246535910278908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.7353515625,0.0,1580.9808349609375,1895.4371337890625,0.0,2494.52294921875,0.9183030724525452,1.0,0.0,3.0,1.0,0.0
18038100,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.7534412145614624,0.2743112742900848,0.2507457733154297,296.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7143712043762207,0.2305070757865905,0.2228732705116272,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.9990000128746032,0.7368274331092834,0.4562938809394836,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.8299726247787476,0.3692129254341125,0.3534688055515289,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.6707433462142944,0.1921288520097732,0.8840435147285461,284.8708801269531,284.95001220703125,298.4271240234375,294.2943115234375,297.783935546875,297.5515441894531,284.8611755371094,1.0,0.5153471827507019,0.3772850930690765,0.3772850930690765,1.0,1.0,-2.602064847946167,0.6881524324417114,1.913912296295166,0.1011337488889694,0.8856077194213867,0.8856077194213867,0.0,146.1758270263672,139.0,47250.640625,0.0,1651.1658935546875,1.0,280.29644775390625,283.3443908691406,297.3343811035156,300.4950866699219,293.1499938964844,293.1499938964844,280.25,35896.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105438947677612,1.0,0.0,0.0,3.721577882766724,3.72160267829895,9.241607585863676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.21875,0.0,1613.4783935546875,1895.4371337890625,0.0,2568.202880859375,0.9188531637191772,1.0,0.0,3.0,1.0,0.0
18038160,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.7517234683036804,0.2726019620895386,0.249287411570549,296.8968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7122302055358887,0.2286117970943451,0.2211392074823379,296.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.9990000128746032,0.7346386909484863,0.4568610191345215,296.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.8284098505973816,0.3673164248466491,0.3517673909664154,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.668971061706543,0.1908188462257385,0.8784865736961365,284.863037109375,284.95001220703125,298.41949462890625,294.261474609375,297.78094482421875,297.5498962402344,284.8656921386719,1.0,0.5138368010520935,0.3779824376106262,0.3779824376106262,1.0,1.0,-2.5901894569396973,0.6857143640518188,1.904475212097168,0.1017893105745315,0.8489491939544678,0.8489491939544678,0.0,146.04510498046875,142.0,46739.0078125,0.0,1633.9249267578125,1.0,280.2574768066406,283.3554077148437,297.2931213378906,300.39556884765625,293.1499938964844,293.1499938964844,280.54998779296875,39822.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137468099594116,1.0,0.0,0.0,3.601694345474243,3.6017184257507324,8.65579522724147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.06298828125,0.0,1508.308837890625,1895.4371337890625,0.0,2597.739501953125,0.897070050239563,1.0,0.0,3.0,1.0,0.0
18038220,296.9512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7498423457145691,0.2713133990764618,0.2479405552148819,296.8961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.7098131775856018,0.2269346117973327,0.2194593697786331,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.9990000128746032,0.7327238917350769,0.4579534232616424,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8266075253486633,0.3657698929309845,0.3501443564891815,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6669559478759766,0.1896745562553405,0.8730136156082153,284.9950256347656,284.95001220703125,298.4117126464844,294.2289123535156,297.7793884277344,297.5501708984375,284.9993591308594,1.0,0.5126250982284546,0.3786798119544983,0.3786798119544983,1.0,1.0,-2.579335451126098,0.6836647391319275,1.8956705331802368,0.1021027788519859,0.9291474223136902,0.9291474223136902,0.0,146.16453552246094,142.0,45753.23046875,0.0,1619.333251953125,1.0,280.4998474121094,283.5040588378906,297.19305419921875,300.13409423828125,293.1499938964844,293.1499938964844,280.54998779296875,34917.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065512180328369,1.0,0.0,0.0,3.6297292709350586,3.6297528743743896,8.791070058578043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.1865234375,0.0,1502.6773681640625,1895.4371337890625,0.0,2531.470458984375,0.9019043445587158,1.0,0.0,3.0,1.0,0.0
18038280,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7482795119285583,0.2702276706695556,0.2469465583562851,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.707518994808197,0.2253667265176773,0.2179776281118393,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9990000128746032,0.7308324575424194,0.4591062664985657,296.9254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.825005292892456,0.36440509557724,0.348840981721878,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.6651293635368347,0.1886368542909622,0.8683381080627441,284.98974609375,284.95001220703125,298.4037780761719,294.1966552734375,297.7784118652344,297.5513000488281,284.9877014160156,1.0,0.5117221474647522,0.379377156496048,0.379377156496048,1.0,1.0,-2.570559024810791,0.682341456413269,1.8882174491882324,0.1022731214761734,0.9413745999336244,0.9413745999336244,0.0,146.3662567138672,145.0,45647.18359375,0.0,1608.067138671875,1.0,280.5420227050781,283.4964904785156,297.1659851074219,300.1331787109375,293.1499938964844,293.1499938964844,280.25,33786.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033654093742371,1.0,0.0,0.0,3.69469690322876,3.69472074508667,9.10858432234818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.47314453125,0.0,1566.7049560546875,1895.4371337890625,0.0,2502.234375,0.9136773943901062,1.0,0.0,3.0,1.0,0.0
18038340,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.7463393211364746,0.2687800526618957,0.2458744645118713,296.89483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.7048294544219971,0.2235976755619049,0.2164542227983474,296.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.9990000128746032,0.7280254364013672,0.4608616530895233,296.9227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.8230164051055908,0.3627206981182098,0.3474695384502411,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.6629785895347595,0.1874270290136337,0.8635421991348267,284.84722900390625,284.95001220703125,298.3956298828125,294.164794921875,297.7763977050781,297.55108642578125,284.8414611816406,1.0,0.5110381841659546,0.38007453083992,0.38007453083992,1.0,1.0,-2.562139749526977,0.6811428070068359,1.8809969425201416,0.1023031026124954,0.8376347422599792,0.8376347422599792,0.0,146.8463592529297,145.0,46218.71875,0.0,1598.5670166015625,1.0,280.2977294921875,283.34088134765625,297.19793701171875,300.3007507324219,293.1499938964844,293.1499938964844,280.25,38961.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100990056991577,1.0,0.0,0.0,3.638288736343384,3.638313055038452,8.832579965201148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.5068359375,0.0,1542.2685546875,1895.4371337890625,0.0,2564.105224609375,0.901896834373474,1.0,0.0,3.0,1.0,0.0
