time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18038400,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.7437633275985718,0.2673552930355072,0.2445496469736099,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.7014929056167603,0.2217291444540023,0.214751586318016,296.8997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.9990000128746032,0.7245941758155823,0.4634221494197845,296.9186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8203610777854919,0.3608807027339935,0.3458039164543152,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.6602383852005005,0.1861013770103454,0.8579505681991577,284.8728332519531,284.95001220703125,298.3872985839844,294.13336181640625,297.76287841796875,297.5353698730469,284.8761291503906,1.0,0.5104746222496033,0.3807719051837921,0.3807719051837921,1.0,1.0,-2.552858352661133,0.6796401143074036,1.873218297958374,0.1021903529763221,0.8221825361251831,0.8221825361251831,0.0,147.66578674316406,133.0,45653.74609375,0.0,1589.414306640625,1.0,280.2580871582031,283.3813781738281,297.1534423828125,300.18780517578125,293.1499938964844,293.1499938964844,280.54998779296875,41265.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118560314178467,1.0,0.0,0.0,3.4892165660858154,3.4892399311065674,8.123611223709304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.17529296875,0.0,1399.1993408203125,1895.4371337890625,0.0,2580.296142578125,0.8740108013153076,1.0,0.0,3.0,1.0,0.0
18038460,296.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7432173490524292,0.266308069229126,0.2434492707252502,296.8918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7000638246536255,0.2200562357902526,0.2130541950464248,296.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9990000128746032,0.7217748761177063,0.4624148905277252,296.9194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8197607398033142,0.359490305185318,0.3442473709583282,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.6592186689376831,0.184931144118309,0.8522287011146545,284.9979858398437,284.95001220703125,298.3787536621094,294.1024169921875,297.75897216796875,297.53271484375,285.0014953613281,1.0,0.5079272389411926,0.3813907504081726,0.3813907504081726,1.0,1.0,-2.539550304412842,0.6765543222427368,1.862995862960816,0.1016097366809845,0.9002367854118347,0.9002367854118347,0.0,146.74530029296875,133.0,44694.44140625,0.0,1567.3062744140625,1.0,280.49713134765625,283.5213928222656,297.05645751953125,299.93121337890625,293.1499938964844,293.1499938964844,280.54998779296875,35231.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037176132202148,1.0,0.0,0.0,3.5233397483825684,3.523362398147583,8.283279839815805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.89697265625,0.0,1391.2178955078125,1895.4371337890625,0.0,2505.463134765625,0.8785999417304993,1.0,0.0,3.0,1.0,0.0
18038520,296.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7440381646156311,0.2652348577976227,0.2424781322479248,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.7000820636749268,0.2184610366821289,0.2114769965410232,296.8827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.9990000128746032,0.7196703553199768,0.4589580297470093,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8207512497901917,0.3582406938076019,0.342993289232254,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.6595223546028137,0.1838498264551162,0.8469977974891663,284.985595703125,284.95001220703125,298.3699951171875,294.0719909667969,297.7606201171875,297.5380249023437,284.9830322265625,1.0,0.5045868158340454,0.3820096254348755,0.3820096254348755,1.0,1.0,-2.524545907974243,0.6728591918945312,1.851686716079712,0.1008002012968063,0.907353699207306,0.907353699207306,0.0,144.66775512695312,121.0,44502.4296875,0.0,1538.148193359375,1.0,280.5411071777344,283.50897216796875,297.0326843261719,299.92950439453125,293.1499938964844,293.1499938964844,280.25,34078.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997444868087769,1.0,0.0,0.0,3.586059093475342,3.586082220077514,8.580808525948669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.396484375,0.0,1449.0638427734375,1895.4371337890625,0.0,2469.089111328125,0.8894403576850891,1.0,0.0,3.0,1.0,0.0
18038580,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465881347656,0.7453339099884033,0.2637777328491211,0.2412883192300796,296.8906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.7007120251655579,0.2166737616062164,0.2098144739866256,296.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.9990000128746032,0.7174830436706543,0.4541952013969421,296.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.822385311126709,0.3566601276397705,0.3416017591953277,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.660406231880188,0.1826157122850418,0.8414916396141052,284.8450622558594,284.95001220703125,298.3609313964844,294.0421447753906,297.7560729980469,297.5352478027344,284.8398742675781,1.0,0.5005234479904175,0.3826285004615783,0.3826285004615783,1.0,1.0,-2.50711441040039,0.6682676076889038,1.8388468027114868,0.1002865135669708,0.8037149310112,0.8037149310112,0.0,141.97109985351562,121.0,44803.7109375,0.0,1503.4432373046875,1.0,280.3004455566406,283.361083984375,297.06689453125,300.0873413085937,293.1499938964844,293.1499938964844,280.25,40167.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056601285934448,1.0,0.0,0.0,3.504191875457764,3.504215240478516,8.193492817554215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.14013671875,0.0,1406.857666015625,1895.4371337890625,0.0,2523.285888671875,0.8726391792297363,1.0,0.0,3.0,1.0,0.0
18038640,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.7468117475509644,0.2622515857219696,0.2398059517145156,296.88848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7015963792800903,0.2148170471191406,0.2079655975103378,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9990000128746032,0.7156031131744385,0.4485913515090942,296.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8243072032928467,0.3549812436103821,0.3399249017238617,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.6615234613418579,0.1813109815120697,0.8352091312408447,284.87939453125,284.95001220703125,298.35162353515625,294.012939453125,297.75262451171875,297.5338439941406,284.8819885253906,1.0,0.4958099126815796,0.3832473754882812,0.3832473754882812,1.0,1.0,-2.4868202209472656,0.662656843662262,1.8241633176803589,0.0995905548334121,0.7952166795730591,0.7952166795730591,0.0,138.84591674804688,124.0,44072.6015625,0.0,1463.634521484375,1.0,280.2591857910156,283.4118957519531,297.0223693847656,299.9629211425781,293.1499938964844,293.1499938964844,280.54998779296875,41868.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806246817111969,1.0,0.0,0.0,3.338244199752808,3.338266372680664,7.435831435032014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.576171875,0.0,1253.3525390625,1895.4371337890625,0.0,2528.674072265625,0.8417771458625793,1.0,0.0,3.0,1.0,0.0
18038700,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7472978234291077,0.2610906660556793,0.2385433465242386,296.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7013586759567261,0.2131710797548294,0.2062496989965438,296.8841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9990000128746032,0.7146506309509277,0.4453163743019104,296.9181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8250281810760498,0.3535281717777252,0.3383931815624237,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.6616283655166626,0.1802005171775818,0.8294941186904907,284.9957580566406,284.95001220703125,298.3420104980469,293.9844055175781,297.7596740722656,297.5467834472656,284.99908447265625,1.0,0.492743045091629,0.3838662505149841,0.3838662505149841,1.0,1.0,-2.470589160919189,0.6584373712539673,1.8121517896652224,0.0993104130029678,0.867682933807373,0.867682933807373,0.0,136.89891052246094,124.0,43152.5390625,0.0,1434.5386962890625,1.0,280.4931640625,283.54327392578125,296.92724609375,299.706787109375,293.1499938964844,293.1499938964844,280.54998779296875,35400.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969675064086914,1.0,0.0,0.0,3.3736047744750977,3.3736259937286377,7.594193789373094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.1982421875,0.0,1242.7081298828125,1895.4371337890625,0.0,2443.732666015625,0.8457071185112,1.0,0.0,3.0,1.0,0.0
18038760,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7474477887153625,0.2600001394748688,0.2375411093235016,296.88946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.7007126212120056,0.2116004377603531,0.2047199308872223,296.8926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.9990000128746032,0.7137949466705322,0.4431656301021576,296.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.8252187967300415,0.3520433902740478,0.3370092511177063,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.6613995432853699,0.1791836619377136,0.8246582746505737,284.98199462890625,284.95001220703125,298.33209228515625,293.95660400390625,297.7663879394531,297.55938720703125,284.9799499511719,1.0,0.4902800023555755,0.3846691250801086,0.3846691250801086,1.0,1.0,-2.4574878215789795,0.6556639075279236,1.801823973655701,0.0999465361237526,0.8726496696472168,0.8726496696472168,0.0,135.56109619140625,127.0,42996.9765625,0.0,1412.2679443359375,1.0,280.53973388671875,283.5297241210937,296.9071655273437,299.7069396972656,293.1499938964844,293.1499938964844,280.8500061035156,34177.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920113205909729,1.0,0.0,0.0,3.4381706714630127,3.438192367553711,7.887659876359976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.890625,0.0,1297.1732177734375,1895.4371337890625,0.0,2398.622802734375,0.8564620614051819,1.0,0.0,3.0,1.0,0.0
18038820,296.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733947753906,0.7470166683197021,0.2589189112186432,0.2365157902240753,296.8905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.6995009183883667,0.2100584059953689,0.203211560845375,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.9990000128746032,0.7128200531005859,0.4420544803142547,296.9181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.8247631788253784,0.3505905270576477,0.3355676829814911,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.6606855988502502,0.1782023608684539,0.8200086951255798,285.07440185546875,284.95001220703125,298.3218688964844,293.9296264648437,297.767822265625,297.5648193359375,285.0776672363281,1.0,0.488323450088501,0.3854720294475555,0.3854720294475555,1.0,1.0,-2.445788860321045,0.6533873677253723,1.7924014329910278,0.1007537320256233,0.9582536220550536,0.9582536220550536,0.0,134.72410583496094,127.0,42170.3046875,0.0,1394.04345703125,1.0,280.79345703125,283.64276123046875,296.8564453125,299.5398254394531,293.1499938964844,293.1499938964844,280.8500061035156,31229.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834234833717346,1.0,0.0,0.0,3.528265953063965,3.5282881259918213,8.306459449158865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.638671875,0.0,1367.3995361328125,1895.4371337890625,0.0,2320.931640625,0.8759071826934814,1.0,0.0,3.0,1.0,0.0
18038880,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.7463201284408569,0.2578751444816589,0.235595628619194,296.8918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.6979888677597046,0.2085372656583786,0.2017824202775955,296.9034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.9990000128746032,0.7116405963897705,0.4416310787200928,296.9189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.8240123987197876,0.3492069542407989,0.3342662751674652,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.6597219705581665,0.1772507429122924,0.8157423734664917,285.0511474609375,284.95001220703125,298.3112487792969,293.9034423828125,297.7674255371094,297.5677185058594,285.0465393066406,1.0,0.4868085384368896,0.38627490401268,0.38627490401268,1.0,1.0,-2.4357669353485107,0.6516857743263245,1.784081220626831,0.1016520634293556,0.9823950529098512,0.9823950529098512,0.0,134.23634338378906,130.0,42190.51171875,0.0,1379.5003662109375,1.0,280.84063720703125,283.6142883300781,296.8623962402344,299.593505859375,293.1499938964844,293.1499938964844,280.54998779296875,30739.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806559801101685,1.0,0.0,0.0,3.642165422439575,3.642188310623169,8.851413326738111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.041015625,0.0,1485.1943359375,1895.4371337890625,0.0,2296.03173828125,0.8996329307556152,1.0,0.0,3.0,1.0,0.0
18038940,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7449272871017456,0.2564069926738739,0.2345105409622192,296.8905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.6957975029945374,0.2067751437425613,0.2002619951963424,296.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9990000128746032,0.7093601822853088,0.4421997666358948,296.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8225765824317932,0.3474444448947906,0.3328280746936798,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.6581552028656006,0.1760806292295456,0.8111260533332825,284.8795471191406,284.95001220703125,298.30029296875,293.878173828125,297.7642822265625,297.5673217773437,284.8681335449219,1.0,0.4856221079826355,0.3870778083801269,0.3870778083801269,1.0,1.0,-2.4260475635528564,0.650085985660553,1.7759616374969482,0.1024424582719802,0.8757656812667847,0.8757656812667847,0.0,134.1832275390625,130.0,42959.8671875,0.0,1367.2264404296875,1.0,280.5980834960937,283.42449951171875,296.91943359375,299.8030090332031,293.1499938964844,293.1499938964844,280.54998779296875,35296.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891920208930969,1.0,0.0,0.0,3.651906967163086,3.651930809020996,8.898825853975723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.09130859375,0.0,1530.0267333984375,1895.4371337890625,0.0,2373.049072265625,0.902712345123291,1.0,0.0,3.0,1.0,0.0
18039000,296.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.7426111698150635,0.2547768354415893,0.233098030090332,296.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.692687451839447,0.2048457115888595,0.1985193192958831,296.8798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.9990000128746032,0.7061629891395569,0.4439047873020172,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.82023024559021,0.3455516099929809,0.3310714662075043,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.655739963054657,0.174723133444786,0.8054831624031067,284.8633117675781,284.95001220703125,298.2889404296875,293.8538513183594,297.7469177246094,297.5473022460937,284.8660888671875,1.0,0.484642893075943,0.3878806829452514,0.3878806829452514,1.0,1.0,-2.4154164791107178,0.6481705904006958,1.767245888710022,0.1029117554426193,0.8346949219703674,0.8346949219703674,0.0,134.58804321289062,133.0,42456.796875,0.0,1355.7999267578125,1.0,280.5579833984375,283.4315490722656,296.8894348144531,299.7204284667969,293.1499938964844,293.1499938964844,280.8500061035156,39844.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929980754852295,1.0,0.0,0.0,3.5266106128692627,3.526633977890014,8.298666216433048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.7646484375,0.0,1427.970703125,1895.4371337890625,0.0,2407.58837890625,0.8803393244743347,1.0,0.0,3.0,1.0,0.0
18039060,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7402911186218262,0.2535189688205719,0.2318190485239029,296.8868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.689448356628418,0.2031040489673614,0.1968071609735489,296.8677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9990000128746032,0.703265905380249,0.4459039568901062,296.9124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8178728222846985,0.3441081047058105,0.3295319080352783,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.6531906127929688,0.1735046803951263,0.7998065948486328,284.9953308105469,284.95001220703125,298.2771911621094,293.8305053710937,297.7407531738281,297.5426025390625,285.00079345703125,1.0,0.4838705360889435,0.3886086642742157,0.3886086642742157,1.0,1.0,-2.405552625656128,0.6463702917098999,1.759182333946228,0.1031035184860229,0.9144949316978456,0.9144949316978456,0.0,135.14088439941406,133.0,41535.765625,0.0,1345.9971923828125,1.0,280.7980041503906,283.58074951171875,296.7929382324219,299.4696044921875,293.1499938964844,293.1499938964844,280.8500061035156,34783.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853831648826599,1.0,0.0,0.0,3.555731773376465,3.5557546615600586,8.436285270363442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.95703125,0.0,1421.932861328125,1895.4371337890625,0.0,2338.604736328125,0.8854399919509888,1.0,0.0,3.0,1.0,0.0
18039120,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7383057475090027,0.2523896396160126,0.2308264374732971,296.8871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.686467170715332,0.2014680951833725,0.1952722668647766,296.8586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.9990000128746032,0.7005786299705505,0.4478387832641601,296.9139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8157762289047241,0.3427530527114868,0.3282914161682129,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.6508907675743103,0.1723883897066116,0.7948396801948547,284.99224853515625,284.95001220703125,298.2649841308594,293.8081970214844,297.7381591796875,297.543212890625,284.989990234375,1.0,0.4833221137523651,0.3893366158008575,0.3893366158008575,1.0,1.0,-2.39738130569458,0.6451475620269775,1.7522337436676023,0.1033835709095001,0.9289432168006896,0.9289432168006896,0.0,135.7192840576172,121.0,41465.109375,0.0,1338.4141845703125,1.0,280.8414306640625,283.57275390625,296.772705078125,299.4757385253906,293.1499938964844,293.1499938964844,280.54998779296875,33441.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815191745758057,1.0,0.0,0.0,3.630688190460205,3.630711555480957,8.795715871201537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7387.7392578125,0.0,1492.7435302734375,1895.4371337890625,0.0,2303.790771484375,0.8990470767021179,1.0,0.0,3.0,1.0,0.0
18039180,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.7377551198005676,0.2509081363677978,0.2296635955572128,296.8854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.6850592494010925,0.1996427923440933,0.1936365664005279,296.84521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.9990000128746032,0.6974219083786011,0.4466539919376373,296.9116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8153235912322998,0.3410371541976928,0.3268528878688812,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.6499935984611511,0.1711051315069198,0.7894517779350281,284.84503173828125,284.95001220703125,298.2523803710937,293.7870178222656,297.7271728515625,297.53277587890625,284.8369445800781,1.0,0.4807743728160858,0.3900645673274994,0.3900645673274994,1.0,1.0,-2.384407758712769,0.6422272324562073,1.742180585861206,0.1031491234898567,0.8228760361671448,0.8228760361671448,0.0,134.7873077392578,121.0,41946.25,0.0,1318.93212890625,1.0,280.59912109375,283.4125061035156,296.818359375,299.65167236328125,293.1499938964844,293.1499938964844,280.54998779296875,38981.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882071733474731,1.0,0.0,0.0,3.574169635772705,3.5741934776306152,8.524003192178498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.3310546875,0.0,1472.2750244140625,1895.4371337890625,0.0,2364.130859375,0.8873541355133057,1.0,0.0,3.0,1.0,0.0
18039240,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.7377293109893799,0.2493146806955337,0.2281873375177383,296.8829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.6842639446258545,0.1977172642946243,0.1917870342731475,296.8349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.9990000128746032,0.6944815516471863,0.4438329935073852,296.9079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.8155423402786255,0.3391590416431427,0.3250620365142822,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.6496180891990662,0.1697132140398025,0.7830989956855774,284.86578369140625,284.95001220703125,298.2392883300781,293.7669677734375,297.7165222167969,297.5227355957031,284.8697509765625,1.0,0.4773140251636505,0.3907925486564636,0.3907925486564636,1.0,1.0,-2.3672449588775635,0.6378337144851685,1.7294111251831057,0.1022776663303375,0.8017615079879761,0.8017615079879761,0.0,133.01307678222656,109.0,41255.4140625,0.0,1291.260009765625,1.0,280.55865478515625,283.45684814453125,296.7833251953125,299.54376220703125,293.1499938964844,293.1499938964844,280.8500061035156,42132.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895632982254028,1.0,0.0,0.0,3.396811962127685,3.39683485031128,7.699035791119968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.26123046875,0.0,1312.0081787109375,1895.4371337890625,0.0,2376.413330078125,0.8545094728469849,1.0,0.0,3.0,1.0,0.0
18039300,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7387329936027527,0.2480878382921219,0.2268431633710861,296.882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.6844592094421387,0.1959896981716156,0.1899772882461547,296.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9990000128746032,0.6926542520523071,0.4392927587032318,296.9076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8168442845344543,0.3375995755195617,0.3233564496040344,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.6501074433326721,0.1685006767511367,0.7768508791923523,284.990966796875,284.95001220703125,298.2257080078125,293.74810791015625,297.7180480957031,297.5295715332031,284.9953918457031,1.0,0.4731068611145019,0.3915205001831054,0.3915205001831054,1.0,1.0,-2.348447799682617,0.6328516602516174,1.7155961990356443,0.101176306605339,0.8771227598190308,0.8771227598190308,0.0,130.45947265625,109.0,40303.125,0.0,1258.9075927734375,1.0,280.79461669921875,283.59747314453125,296.69097900390625,299.2933044433594,293.1499938964844,293.1499938964844,280.8500061035156,35591.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799468040466309,1.0,0.0,0.0,3.426784038543701,3.4268059730529785,7.835501492081676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6819.53955078125,0.0,1295.8521728515625,1895.4371337890625,0.0,2289.662841796875,0.8576690554618835,1.0,0.0,3.0,1.0,0.0
18039360,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7408826351165771,0.2469503134489059,0.2257254719734192,296.88311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.6857835650444031,0.1943510621786117,0.1883071362972259,296.8450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.9990000128746032,0.6914868950843811,0.4330742955207824,296.90850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8193368315696716,0.3361465036869049,0.3218738138675689,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.651633620262146,0.1674014031887054,0.7712711691856384,284.97955322265625,284.95001220703125,298.2116394042969,293.7304992675781,297.723876953125,297.542724609375,284.9768371582031,1.0,0.4683206975460052,0.3923344016075134,0.3923344016075134,1.0,1.0,-2.329146385192871,0.6278429627418518,1.701303243637085,0.100225530564785,0.8829118013381958,0.8829118013381958,0.0,127.20525360107422,112.0,40077.6796875,0.0,1223.6451416015625,1.0,280.8402404785156,283.5852355957031,296.6766052246094,299.2959289550781,293.1499938964844,293.1499938964844,281.1499938964844,34236.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742979526519775,1.0,0.0,0.0,3.4914567470550537,3.49147891998291,8.134045970109582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.59912109375,0.0,1351.20703125,1895.4371337890625,0.0,2239.09912109375,0.8683703541755676,1.0,0.0,3.0,1.0,0.0
18039420,296.9494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.7417365312576294,0.2458610534667968,0.2246320992708206,296.8841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.685775101184845,0.1927579939365387,0.1867000758647918,296.8557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.9990000128746032,0.6905978322029114,0.4293931424617767,296.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.8203775882720947,0.3347372412681579,0.3204321265220642,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.6520324349403381,0.1663681417703628,0.7661184072494507,285.0754089355469,284.95001220703125,298.1970520019531,293.71417236328125,297.73095703125,297.5575256347656,285.0804138183594,1.0,0.4652010202407837,0.3931483030319214,0.3931483030319214,1.0,1.0,-2.313548803329468,0.6241317987442017,1.6894168853759766,0.0996794328093528,0.9698556661605836,0.9698556661605836,0.0,125.16758728027344,112.0,39182.0390625,0.0,1197.8624267578125,1.0,281.094970703125,283.7057800292969,296.6306457519531,299.12908935546875,293.1499938964844,293.1499938964844,281.1499938964844,31471.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643775939941406,1.0,0.0,0.0,3.5748445987701416,3.574867010116577,8.527223371856962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6716.2958984375,0.0,1417.9630126953125,1895.4371337890625,0.0,2151.077392578125,0.8865728378295898,1.0,0.0,3.0,1.0,0.0
18039480,296.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.7420499920845032,0.2448477447032928,0.2236929535865783,296.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.6851587295532227,0.1912115663290023,0.1852009147405624,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.9990000128746032,0.689548909664154,0.4270217418670654,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.8207473158836365,0.3333654999732971,0.3191214799880981,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.6519322991371155,0.1653976142406463,0.7615371942520142,285.0614624023437,284.95001220703125,298.18194580078125,293.6991882324219,297.7370910644531,297.5714416503906,285.0569152832031,1.0,0.4626900553703308,0.3939622044563293,0.3939622044563293,1.0,1.0,-2.3006906509399414,0.6213556528091431,1.6793348789215088,0.0995959639549255,1.0,1.0,0.0,123.78119659423828,115.0,39177.421875,0.0,1177.981201171875,1.0,281.1410827636719,283.68359375,296.6463623046875,299.18804931640625,293.1499938964844,293.1499938964844,280.8500061035156,30765.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603161334991455,1.0,0.0,0.0,3.689473152160645,3.689496517181397,9.082846759156382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.49560546875,0.0,1537.9404296875,1895.4371337890625,0.0,2115.346435546875,0.9103696942329408,1.0,0.0,3.0,1.0,0.0
18039540,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.7415351271629333,0.2434204369783401,0.2226162552833557,296.8846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.6837321519851685,0.1894502937793731,0.1836403906345367,296.86181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9990000128746032,0.6875332593917847,0.4259089231491089,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8202466368675232,0.3316348195075989,0.3176701664924621,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6511325240135193,0.1642345935106277,0.7567616105079651,284.8860778808594,284.95001220703125,298.166259765625,293.68560791015625,297.72979736328125,297.5673217773437,284.8719482421875,1.0,0.4606797397136688,0.3947761058807373,0.3947761058807373,1.0,1.0,-2.288706064224243,0.6188656091690063,1.6698404550552368,0.0996860191226005,0.896407961845398,0.896407961845398,0.0,122.95636749267578,115.0,39944.5078125,0.0,1161.4437255859375,1.0,280.8969421386719,283.4867858886719,296.72021484375,299.4105529785156,293.1499938964844,293.1499938964844,280.8500061035156,34763.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684240937232971,1.0,0.0,0.0,3.71040678024292,3.710431098937988,9.18620912671031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6951.08154296875,0.0,1592.0172119140625,1895.4371337890625,0.0,2186.85693359375,0.9157075881958008,1.0,0.0,3.0,1.0,0.0
18039600,296.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8534240722656,0.7398585677146912,0.0,0.2211639136075973,296.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8530578613281,0.6812133193016052,0.0,0.1818722039461136,296.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8542785644531,0.9990000128746032,0.0,0.4262063801288605,296.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.853759765625,0.8186233639717102,0.0,0.3158929944038391,296.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8528747558594,0.6493420004844666,0.0,0.7510337233543396,284.8537902832031,294.1499938964844,298.1499938964844,293.6734619140625,297.7143859863281,297.5519104003906,284.856201171875,0.0,0.0,0.3955900073051452,0.3955900073051452,1.0,1.0,-2.2761800289154053,0.6161679029464722,1.6600120067596436,0.0997237488627433,0.0,0.0,0.0,122.708251953125,60.0,39474.46875,0.0,1146.69677734375,0.0,280.8575439453125,283.48272705078125,296.7052917480469,299.3457336425781,293.1499938964844,293.1499938964844,278.1499938964844,39798.15625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.588852643966675,3.588876724243164,8.594182077104051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1494.1395263671875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9277038574219,0.4125646352767944,0.0,0.0015672789886593,297.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9270324707031,0.0,0.0,0.0016504185041412,297.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9295654296875,0.4125646352767944,0.0,0.0012189968256279,297.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9288024902344,0.4125646352767944,0.0,0.0016504222294315,297.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9263000488281,0.0,0.0,0.007828876376152,284.94219970703125,294.1499938964844,298.1318664550781,293.6629638671875,297.7972106933594,297.6778564453125,283.9326477050781,0.0,0.0,0.3164719939231872,0.3164719939231872,1.0,1.0,-0.0167020820081233,0.0050659975968301,0.0116360839456319,-0.0330766588449478,0.0,0.0,0.0,-0.0926132276654243,60.0,2217.17626953125,0.0,-1.901948962768074e-05,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,2.8887297958135605e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0916030232510644e-11,1.0916565394702982e-11,2.0744343112792698e-17,3.650243163288991e-10,3.6502392775084047e-10,3.9391288387884924e-16,0.0,0.0,-0.0,0.0,0.0,7.107633423892853e-20,1.957225341381374e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9245910644531,0.0,0.0,0.0008897531661204,297.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9249267578125,0.0,0.0,0.0007501532090827,297.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9242553710937,0.0,0.0,0.0018221588106825,297.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248352050781,0.0,0.0,0.0012407577596604,297.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9239807128906,0.0,0.0,0.0031524715013802,284.9361572265625,294.1499938964844,298.110595703125,293.6541748046875,297.8363952636719,297.7516174316406,283.4158630371094,0.0,0.0,0.2373540103435516,0.2373540103435516,1.0,1.0,-0.009573976509273,0.0023094401694834,0.0072645368054509,-0.0332845263183116,0.0,0.0,0.0,-0.0555395036935806,60.0,1075.9248046875,0.0,-6.060129635443445e-06,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.594249061060238e-28,3.067989549521853e-28,3.502584076820294e-31,-7.491551469127382e-18,-7.486213672634578e-18,-5.3378518266640234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.92095947265625,0.0,0.0,0.0001227308384841,297.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.921875,0.0,0.0,0.0001237112592207,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.916259765625,0.0,0.0,0.000128912157379,297.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203186035156,0.0,0.0,0.0001382349291816,297.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.921142578125,0.0,0.0,0.000574818754103,284.9306945800781,294.1499938964844,298.0863342285156,293.6470642089844,297.8443603515625,297.83367919921875,283.2082214355469,0.0,0.0,0.1582359969615936,0.1582359969615936,1.0,1.0,-0.0013064466184005,0.0008841882809065,0.0004222583374939,-0.0315298251807689,0.0,0.0,0.0,-0.0121207935735583,60.0,492.8127136230469,0.0,-1.163422922445534e-07,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8551175950925283e-40,-3.82951048226079e-40,-8.706127229003652e-41,-2.2702374192714184e-20,-1.843701090173596e-20,-4.265363290978223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.91961669921875,0.0,0.0,9.889339708024636e-05,297.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9205322265625,0.0,0.0,0.0001040871939039,298.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.914794921875,0.0,0.0,7.723273301962763e-05,297.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9189453125,0.0,0.0,0.0001042244693962,297.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198303222656,0.0,0.0,0.0004936316981911,284.9286804199219,294.1499938964844,298.05914306640625,293.6415405273437,297.8466491699219,297.89019775390625,283.1422119140625,0.0,0.0,0.0791179984807968,0.0791179984807968,1.0,1.0,-0.0010538233909755,3.930806997232139e-05,0.0010145152918994,-0.0301477015018463,0.0,0.0,0.0,-0.0107044698670506,60.0,221.9065704345703,0.0,-7.572013061007965e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3175008161581928e-41,1.6070090788877002e-41,8.566137512417607e-42,5.812941476676078e-21,2.9358590760971128e-21,2.8770821986305728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.91827392578125,0.0,0.0,9.786731243366376e-05,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.919189453125,0.0,0.0,0.0001030579442158,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9134826660156,0.0,0.0,7.612459012307227e-05,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9176025390625,0.0,0.0,0.0001030605999403,297.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9184875488281,0.0,0.0,0.0004888607072643,284.9266967773437,294.1499938964844,298.0292053222656,293.63751220703125,297.8484802246094,297.9241027832031,283.1370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429274989292,2.0414747226027443e-08,0.0010429070098325,-0.0275473706424236,0.0,0.0,0.0,-0.0102061200886964,60.0,106.27326965332033,0.0,-7.41589190056402e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.854250020205795e-21,2.927596963494386e-21,2.926653056711409e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9168701171875,0.0,0.0,9.697178029455245e-05,297.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91778564453125,0.0,0.0,0.0001021157222567,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9121398925781,0.0,0.0,7.542316598119214e-05,298.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9162292480469,0.0,0.0,0.0001021162461256,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9170837402344,0.0,0.0,0.0004843929491471,284.92462158203125,294.1499938964844,297.99658203125,293.6349182128906,297.8500061035156,297.94189453125,283.16180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333840036764,9.767063602339476e-09,0.0010333742247894,-0.0246368963271379,0.0,0.0,0.0,-0.0096547733992338,60.0,58.64281845092773,0.0,-7.280784330987444e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.854909179756423e-21,2.927464283401015e-21,2.9274448963554082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9154357910156,0.0,0.0,9.607861284166574e-05,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.91632080078125,0.0,0.0,0.0001011751883197,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91070556640625,0.0,0.0,7.472837023669854e-05,298.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.914794921875,0.0,0.0,0.000101175661257,297.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9156494140625,0.0,0.0,0.0004799315065611,284.9224853515625,294.1499938964844,297.9613952636719,293.6336364746094,297.8511657714844,297.9485778808594,283.1978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238646063953,8.653998406771281e-09,0.0010238559916615,-0.0217226035892963,0.0,0.0,0.0,-0.0091030010953545,60.0,39.55546951293945,0.0,-7.1472669560535e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.854922104453494e-21,2.927461254175139e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9139404296875,0.0,0.0,9.528316877549514e-05,297.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9148254394531,0.0,0.0,0.0001003375509753,298.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.90924072265625,0.0,0.0,7.410968100884929e-05,298.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9132995605469,0.0,0.0,0.0001003380166366,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9141540527344,0.0,0.0,0.000475958106108,284.9202880859375,294.1499938964844,297.9237670898437,293.6336364746094,297.8520202636719,297.9476318359375,283.23760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153860785067,7.662686485332415e-09,0.0010153783950954,-0.019126508384943,0.0,0.0,0.0,-0.0086115607991814,60.0,31.51847267150879,0.0,-7.0293978637892e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.854922104453494e-21,2.927461052226747e-21,2.927461052226747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9123840332031,0.0,0.0,9.468875941820444e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.91326904296875,0.0,0.0,9.971160761779174e-05,298.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.90771484375,0.0,0.0,7.364735211012885e-05,298.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117431640625,0.0,0.0,9.971207327907904e-05,298.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91259765625,0.0,0.0,0.0004729889333248,284.91802978515625,294.1499938964844,297.8837890625,293.6347961425781,297.8524780273437,297.94140625,283.2780456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090492432937,6.921891504418909e-09,0.0010090422583743,-0.0171862281858921,0.0,0.0,0.0,-0.008244308643043,60.0,27.947986602783203,0.0,-6.941954211470147e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,9.441344445804134e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91168212890625,0.0,0.0,9.94216970866546e-05,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9061584472656,0.0,0.0,7.343321340158582e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.91015625,0.0,0.0,9.942214819602668e-05,298.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9110107421875,0.0,0.0,0.0004716136900242,284.91571044921875,294.1499938964844,297.841552734375,293.6370544433594,297.8525695800781,297.9311218261719,283.318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061119683086,6.578717570704384e-09,0.0010061054490506,-0.0162873286753892,0.0,0.0,0.0,-0.0080741709098219,60.0,26.271371841430664,0.0,-6.901631621758497e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9091491699219,0.0,0.0,9.458431304665282e-05,297.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100341796875,0.0,0.0,9.960162424249576e-05,298.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.904541015625,0.0,0.0,7.356610876740888e-05,298.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.90850830078125,0.0,0.0,9.960207535186782e-05,298.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90936279296875,0.0,0.0,0.0004724671889562,284.9132995605469,294.1499938964844,297.7972412109375,293.6402893066406,297.8522644042969,297.9166564941406,283.357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079287458211,6.791516238280337e-09,0.0010079219937324,-0.0168447364121675,0.0,0.0,0.0,-0.0081796487793326,60.0,25.39393424987793,0.0,-6.926622120317917e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9074401855469,0.0,0.0,9.53205380938016e-05,297.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9083251953125,0.0,0.0,0.000100376913906,299.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9028625488281,0.0,0.0,7.413873390760273e-05,298.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.90679931640625,0.0,0.0,0.0001003773650154,298.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9076538085937,0.0,0.0,0.0004761448071803,284.91082763671875,294.1499938964844,297.7509155273437,293.6444396972656,297.8515625,297.8965148925781,283.39581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157695505768,7.708806037953764e-09,0.0010157617507502,-0.0192473083734512,0.0,0.0,0.0,-0.0086343688890337,60.0,24.90349578857422,0.0,-7.034860516341723e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
