time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18040380,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9056701660156,0.0,0.0,9.671397128840908e-05,298.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9065246582031,0.0,0.0,0.0001018442562781,299.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.901123046875,0.0,0.0,7.52225168980658e-05,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9050598144531,0.0,0.0,0.0001018447146634,298.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9058837890625,0.0,0.0,0.0004831052792724,284.90826416015625,294.1499938964844,297.70269775390625,293.6494445800781,297.8504333496094,297.8680419921875,283.4333190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306132026016,9.445027870924605e-09,0.0010306037729606,-0.0237938985228538,0.0,0.0,0.0,-0.0094950664788484,60.0,24.63145446777344,0.0,-7.242027066922675e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.90380859375,0.0,0.0,9.881956793833524e-05,298.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9046630859375,0.0,0.0,0.0001040615534293,299.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,7.686021126573905e-05,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9031982421875,0.0,0.0,0.0001040620190906,298.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9040222167969,0.0,0.0,0.0004936231998726,284.9056091308594,294.1499938964844,297.6526794433594,293.6551513671875,297.84881591796875,297.8280639648437,283.46990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530458530411,1.2068730903536108e-08,0.0010530337458476,-0.0306616611778736,0.0,0.0,0.0,-0.0107957236468791,60.0,24.51090431213379,0.0,-7.560784354154748e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9018859863281,0.0,0.0,0.0001015761008602,298.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9027099609375,0.0,0.0,0.0001069643039954,299.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8973999023437,0.0,0.0,7.900418859208003e-05,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9012451171875,0.0,0.0,0.0001069647769327,298.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9020690917969,0.0,0.0,0.0005073925713077,284.90283203125,294.1499938964844,297.6010131835937,293.6615295410156,297.8467102050781,297.7748107910156,283.5056457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010824160417541,1.5503653472137557e-08,0.0010824005585163,-0.0396462567150592,0.0,0.0,0.0,-0.0124985361471772,60.0,24.51883125305176,0.0,-7.988461447894225e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8998107910156,0.0,0.0,0.0001047293480951,298.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9006652832031,0.0,0.0,0.0001102848182199,299.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8953552246094,0.0,0.0,8.14567320048809e-05,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992004394531,0.0,0.0,0.0001102853057091,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9000244140625,0.0,0.0,0.0005231436807662,284.8998718261719,294.1499938964844,297.5477600097656,293.6684875488281,297.84405517578125,297.7092590332031,283.5404968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160158319398,1.9433089804010706e-08,0.0011159963905811,-0.0499126426875591,0.0,0.0,0.0,-0.0144465044140815,60.0,24.63034439086914,0.0,-8.492118297454e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8976745605469,0.0,0.0,0.000107837106043,298.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.89849853515625,0.0,0.0,0.0001135574348154,299.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89324951171875,0.0,0.0,8.387389243580401e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8970642089844,0.0,0.0,0.0001135579295805,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8978576660156,0.0,0.0,0.0005386675475165,284.89678955078125,294.1499938964844,297.4930725097656,293.6759338378906,297.8407897949219,297.635986328125,283.57452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011491343611851,2.330599357946994e-08,0.0011491109617054,-0.0600162036716938,0.0,0.0,0.0,-0.016366459429264,60.0,24.806798934936523,0.0,-9.003571932453269e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8953857421875,0.0,0.0,0.00011017734505,298.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.896240234375,0.0,0.0,0.0001160218162112,299.1997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8909912109375,0.0,0.0,8.56940823723562e-05,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8948059082031,0.0,0.0,0.0001160223182523,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8955993652344,0.0,0.0,0.000550357508473,284.8935852050781,294.1499938964844,297.4370422363281,293.6838073730469,297.8369140625,297.5612487792969,283.6077575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174078322947,2.622248729267085e-08,0.0011740521294996,-0.0676129758358001,0.0,0.0,0.0,-0.0178123023360967,60.0,24.982213973999023,0.0,-9.398576850117024e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.89306640625,0.0,0.0,0.0001103019167203,298.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8938903808594,0.0,0.0,0.000116153001727,299.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8887023925781,0.0,0.0,8.579096902394667e-05,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8924560546875,0.0,0.0,0.0001161535037681,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89324951171875,0.0,0.0,0.0005509798065759,284.8902587890625,294.1499938964844,297.3797912597656,293.6920166015625,297.8324279785156,297.4906616210937,283.64013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011754271108657,2.6377625417239883e-08,0.0011754006845876,-0.0680167526006698,0.0,0.0,0.0,-0.0178893227130174,60.0,25.052783966064453,0.0,-9.419822788458988e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8907165527344,0.0,0.0,0.0001078864661394,298.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8915100097656,0.0,0.0,0.0001136094215326,299.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8863830566406,0.0,0.0,8.391226583626121e-05,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8901062011719,0.0,0.0,0.0001136099017458,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8908996582031,0.0,0.0,0.0005389141151681,284.8869323730469,294.1499938964844,297.3214416503906,293.70050048828125,297.8274230957031,297.42926025390625,283.67169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011496943188831,2.33671269000979e-08,0.0011496709194034,-0.0601755157113075,0.0,0.0,0.0,-0.0163969527930021,60.0,24.844953536987305,0.0,-9.011759516397433e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88836669921875,0.0,0.0,0.0001043585580191,298.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8891906738281,0.0,0.0,0.0001098943685065,299.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8840637207031,0.0,0.0,8.116831304505467e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8877868652344,0.0,0.0,0.0001098948341677,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8885803222656,0.0,0.0,0.0005212915712036,284.8836364746094,294.1499938964844,297.2620544433594,293.7091979980469,297.8220520019531,297.3765563964844,283.70245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011121028801426,1.8970380821770053e-08,0.0011120839044451,-0.0487044341862201,0.0,0.0,0.0,-0.0142173422500491,60.0,24.377573013305664,0.0,-8.432006382008694e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861083984375,0.0,0.0,0.0001005849262583,298.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.88690185546875,0.0,0.0,0.0001059205678757,299.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8818359375,0.0,0.0,7.8233249951154e-05,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.885498046875,0.0,0.0,0.0001059210117091,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.88629150390625,0.0,0.0,0.0005024415440857,284.88043212890625,294.1499938964844,297.2017822265625,293.718017578125,297.8163146972656,297.33172607421875,283.732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718879057094,1.4267651060606568e-08,0.0010718737030401,-0.0364142283797264,0.0,0.0,0.0,-0.0118860090151429,60.0,23.74385643005371,0.0,-7.83320999175885e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8838806152344,0.0,0.0,9.734259219840168e-05,298.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846740722656,0.0,0.0,0.0001025062374537,299.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.879638671875,0.0,0.0,7.571141031803563e-05,298.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88330078125,0.0,0.0,0.0001025066667352,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8840637207031,0.0,0.0,0.0004862454370595,284.8773193359375,294.1499938964844,297.1407470703125,293.7269287109375,297.8102722167969,297.2943115234375,283.7616271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373300174251,1.0227191538092484e-08,0.0010373197728767,-0.0258416384458541,0.0,0.0,0.0,-0.0098829586058855,60.0,23.053821563720703,0.0,-7.336331719898227e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8816833496094,0.0,0.0,9.522849722998215e-05,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8824768066406,0.0,0.0,0.0001002799981506,299.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8774719238281,0.0,0.0,7.406710210489109e-05,298.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.881103515625,0.0,0.0,0.0001002804201561,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8818664550781,0.0,0.0,0.0004756851121783,284.874267578125,294.1499938964844,297.0790405273437,293.73583984375,297.80389404296875,297.2627868652344,283.7901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014792593196,7.592748652029968e-09,0.0010147850262001,-0.0189433321356773,0.0,0.0,0.0,-0.008576912805438,60.0,22.41489028930664,0.0,-7.021117909289387e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8795166015625,0.0,0.0,9.44814964896068e-05,298.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8802795410156,0.0,0.0,9.949337254511192e-05,299.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.87530517578125,0.0,0.0,7.34860950615257e-05,298.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8789367675781,0.0,0.0,9.949378727469592e-05,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87969970703125,0.0,0.0,0.0004719537100754,284.8712158203125,294.1499938964844,297.0167541503906,293.74468994140625,297.7970886230469,297.2335510253906,283.81793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068224510177,6.6618288663278236e-09,0.0010068158153444,-0.0165050309151411,0.0,0.0,0.0,-0.0081153707578778,60.0,21.90729522705078,0.0,-6.911386662977749e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8772888183594,0.0,0.0,9.516350110061468e-05,298.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8780822753906,0.0,0.0,0.0001002115604933,299.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8731384277344,0.0,0.0,7.401654147543013e-05,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8767395019531,0.0,0.0,0.0001002119752229,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.87750244140625,0.0,0.0,0.0004753604880534,284.8681640625,294.1499938964844,296.9540405273437,293.7534484863281,297.789794921875,297.19970703125,283.8450927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140805970877,7.511546940008884e-09,0.0010140730300918,-0.0187306739389896,0.0,0.0,0.0,-0.0085365688428282,60.0,21.57853889465332,0.0,-7.011514213672855e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.87506103515625,0.0,0.0,9.722709364723414e-05,298.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8758239746094,0.0,0.0,0.0001023846198222,299.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.87091064453125,0.0,0.0,7.56215667934157e-05,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744812011719,0.0,0.0,0.0001023850418278,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.875244140625,0.0,0.0,0.0004856685409322,284.8650207519531,294.1499938964844,296.8909606933594,293.7620544433594,297.7818908691406,297.1522521972656,283.8716125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360614396631,1.0082831458646524e-08,0.0010360513115301,-0.0254637505859136,0.0,0.0,0.0,-0.0098112216219306,60.0,21.44843482971192,0.0,-7.318884343021639e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8727111816406,0.0,0.0,0.0001004303994704,298.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8735046386719,0.0,0.0,0.0001057578483596,299.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8686218261719,0.0,0.0,7.811303657945246e-05,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8721618652344,0.0,0.0,0.0001057582776411,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729248046875,0.0,0.0,0.0005016696522943,284.8617858886719,294.1499938964844,296.82769775390625,293.7704467773437,297.77325439453125,297.083740234375,283.89752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701908031478,1.4074401200048214e-08,0.0010701767168939,-0.0359088443219661,0.0,0.0,0.0,-0.011789983138442,60.0,21.51613998413086,0.0,-7.809080670995172e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.87030029296875,0.0,0.0,0.0001037862020893,298.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8710632324219,0.0,0.0,0.0001092916645575,299.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8662109375,0.0,0.0,8.072311902651563e-05,298.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8697204589844,0.0,0.0,0.0001092921011149,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8704833984375,0.0,0.0,0.0005184325855225,284.8584289550781,294.1499938964844,296.7642822265625,293.77862548828125,297.7637939453125,296.9956359863281,283.9228210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105953590013,1.8256168132779752e-08,0.0011059353128075,-0.0468391999602317,0.0,0.0,0.0,-0.0138630680739879,60.0,21.733301162719727,0.0,-8.33965287938554e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8677978515625,0.0,0.0,0.0001059864152921,298.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685607910156,0.0,0.0,0.0001116085913963,299.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8637390136719,0.0,0.0,8.243440242949873e-05,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0001116090352297,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.86798095703125,0.0,0.0,0.0005294230650179,284.85498046875,294.1499938964844,296.7008972167969,293.7864685058594,297.7535400390625,296.9007873535156,283.9475402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294076684862,2.099798024346456e-08,0.0011293867137283,-0.0539970658719539,0.0,0.0,0.0,-0.0152223343029618,60.0,21.97124290466309,0.0,-8.696977715771936e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8652038574219,0.0,0.0,0.0001070316866389,298.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.865966796875,0.0,0.0,0.0001127093128161,299.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612060546875,0.0,0.0,8.324739610543475e-05,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8646545410156,0.0,0.0,0.0001127097639255,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653869628906,0.0,0.0,0.0005346444086171,284.8514404296875,294.1499938964844,296.6376037597656,293.79400634765625,297.7425537109375,296.8091735839844,283.9716491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405651457607,2.2300532975805254e-08,0.0011405429104343,-0.0573947578668594,0.0,0.0,0.0,-0.0158681571483612,60.0,22.139137268066406,0.0,-8.869352541296396e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8626403808594,0.0,0.0,0.000105001956399,298.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8634033203125,0.0,0.0,0.0001105719129554,299.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.858642578125,0.0,0.0,8.166870247805491e-05,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8620910644531,0.0,0.0,0.0001105723495129,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8628234863281,0.0,0.0,0.0005245055072009,284.8479309082031,294.1499938964844,296.57452392578125,293.8011779785156,297.7311706542969,296.7318725585937,283.99517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189373908564,1.9770912018657327e-08,0.0011189176002517,-0.0507945567369461,0.0,0.0,0.0,-0.0146141415461897,60.0,22.059545516967773,0.0,-8.536132156677922e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8601379394531,0.0,0.0,0.0001021208518068,298.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8608703613281,0.0,0.0,0.0001075379768735,299.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8561706542969,0.0,0.0,7.942782394820824e-05,298.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8595886230469,0.0,0.0,0.0001075383988791,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8603210449219,0.0,0.0,0.000510113837663,284.844482421875,294.1499938964844,296.5118103027344,293.8079528808594,297.719482421875,296.668701171875,284.01812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010882437927648,1.618042411166698e-08,0.0010882276110351,-0.041415374726057,0.0,0.0,0.0,-0.0128342425450682,60.0,21.74462509155273,0.0,-8.074105295463596e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8576965332031,0.0,0.0,9.868942288449034e-05,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584289550781,0.0,0.0,0.0001039245253195,299.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8537292480469,0.0,0.0,7.675891538383439e-05,298.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8571472167969,0.0,0.0,0.0001039249327732,298.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8578491210937,0.0,0.0,0.0004929731949232,284.84112548828125,294.1499938964844,296.4494934082031,293.8143005371094,297.70770263671875,296.6185607910156,284.0404968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516750626266,1.19043059854107e-08,0.0010516631882637,-0.0302313454449176,0.0,0.0,0.0,-0.0107143884524703,60.0,21.252933502197266,0.0,-7.540602098288218e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8553161621094,0.0,0.0,9.60254910751246e-05,298.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8560485839844,0.0,0.0,0.0001011192871374,299.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85137939453125,0.0,0.0,7.46869554859586e-05,298.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8547668457031,0.0,0.0,0.0001011196800391,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.85546875,0.0,0.0,0.0004796663415618,284.837890625,294.1499938964844,296.38775634765625,293.8201904296875,297.6958312988281,296.5793151855469,284.06231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232795029878,8.58471960185625e-09,0.001023270888254,-0.021541180089116,0.0,0.0,0.0,-0.0090686939656734,60.0,20.696063995361328,0.0,-7.138996949151989e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529663085937,0.0,0.0,9.46789004956372e-05,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.85369873046875,0.0,0.0,9.9701268482022e-05,299.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8490905761719,0.0,0.0,7.363959593931213e-05,298.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8524169921875,0.0,0.0,9.970164683181792e-05,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8531494140625,0.0,0.0,0.0004729398642666,284.834716796875,294.1499938964844,296.3266906738281,293.8255920410156,297.6837463378906,296.5464172363281,284.0836486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008920604363,6.906692107122581e-09,0.001008913735859,-0.0171464160084724,0.0,0.0,0.0,-0.0082367807626724,60.0,20.20555686950684,0.0,-6.940165775404239e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.85064697265625,0.0,0.0,9.469442738918588e-05,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85137939453125,0.0,0.0,9.971761755878106e-05,299.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8467712402344,0.0,0.0,7.365167402895167e-05,298.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.85009765625,0.0,0.0,9.9717995908577e-05,298.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.850830078125,0.0,0.0,0.0004730174259748,284.83154296875,294.1499938964844,296.2663879394531,293.8305053710937,297.6712951660156,296.51336669921875,284.1044616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090766008943,6.925940709834322e-09,0.001009069615975,-0.0171968415379524,0.0,0.0,0.0,-0.0082462793216109,60.0,19.86054420471192,0.0,-6.942431696188579e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8482971191406,0.0,0.0,9.608568507246672e-05,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8490295410156,0.0,0.0,0.0001011826752801,299.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8444519042969,0.0,0.0,7.473376172129065e-05,298.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8477783203125,0.0,0.0,0.0001011830609058,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8484802246094,0.0,0.0,0.0004799670423381,284.828369140625,294.1499938964844,296.2069702148437,293.8348999023437,297.6583251953125,296.4716491699219,284.1248474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238928953185,8.659424288737227e-09,0.0010238842805847,-0.0217368304729461,0.0,0.0,0.0,-0.0091055994853377,60.0,19.69506454467773,0.0,-7.14791710265672e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84588623046875,0.0,0.0,9.873515227809548e-05,298.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8466186523437,0.0,0.0,0.000103972684883,299.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8420715332031,0.0,0.0,7.679446571273729e-05,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453674316406,0.0,0.0,0.0001039730777847,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8460693359375,0.0,0.0,0.0004932016599923,284.8251342773437,294.1499938964844,296.1485595703125,293.8387451171875,297.6446533203125,296.4127197265625,284.1447448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521179065108,1.196076659937262e-08,0.0010521059157326,-0.0303791388869285,0.0,0.0,0.0,-0.0107421772554516,60.0,19.721147537231445,0.0,-7.547532732132822e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434143066406,0.0,0.0,0.0001022992801154,298.2591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8441467285156,0.0,0.0,0.0001077258857549,299.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8396301269531,0.0,0.0,7.956658373586833e-05,298.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8428955078125,0.0,0.0,0.0001077262859325,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,0.0005110051715746,284.8218078613281,294.1499938964844,296.0912780761719,293.842041015625,297.630126953125,296.3334655761719,284.16424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090093399398,1.6402022851025322e-08,0.0010900769848376,-0.0419946238398551,0.0,0.0,0.0,-0.0129438703879714,60.0,19.923673629760746,0.0,-8.102254867026205e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8408508300781,0.0,0.0,0.0001060888171195,298.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.841552734375,0.0,0.0,0.000111716442916,299.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.83709716796875,0.0,0.0,8.251401595771313e-05,298.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84033203125,0.0,0.0,0.0001117168576456,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8410339355469,0.0,0.0,0.0005299347103573,284.818359375,294.1499938964844,296.0351867675781,293.84478759765625,297.6146545410156,296.2395324707031,284.1833190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011304751969873,2.112438046708576e-08,0.0011304541258141,-0.0543268769979476,0.0,0.0,0.0,-0.0152849284932017,60.0,20.25692367553711,0.0,-8.713632837498153e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83819580078125,0.0,0.0,0.0001093196915462,298.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8388977050781,0.0,0.0,0.0001151187025243,299.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.83447265625,0.0,0.0,8.502692799083889e-05,298.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8376770019531,0.0,0.0,0.0001151191245298,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.83837890625,0.0,0.0,0.0005460735410451,284.8147888183594,294.1499938964844,295.9804382324219,293.846923828125,297.5982360839844,296.1439208984375,284.20196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011649091029539,2.5150724169975547e-08,0.0011648839572444,-0.0648225620388984,0.0,0.0,0.0,-0.0172809660434722,60.0,20.631526947021484,0.0,-9.25243526239683e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8354797363281,0.0,0.0,0.0001112015816033,298.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.836181640625,0.0,0.0,0.0001171004187199,299.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.831787109375,0.0,0.0,8.649062510812655e-05,298.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8349609375,0.0,0.0,0.0001171008480014,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8356628417969,0.0,0.0,0.0005554739618673,284.8111877441406,294.1499938964844,295.9271545410156,293.8485107421875,297.5810241699219,296.0568542480469,284.22021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011849739821627,2.7495996590687355e-08,0.0011849465081468,-0.0709266513586044,0.0,0.0,0.0,-0.0184436608105897,60.0,20.94832229614257,0.0,-9.573713555255381e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.832763671875,0.0,0.0,0.000110237597255,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8334655761719,0.0,0.0,0.0001160852989414,299.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8290710449219,0.0,0.0,8.574085222790018e-05,298.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8322448730469,0.0,0.0,0.000116085720947,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329162597656,0.0,0.0,0.0005506586749106,284.8075561523437,294.1499938964844,295.8753967285156,293.8494873046875,297.5634155273437,295.984130859375,284.238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747197713702,2.62944812590149e-08,0.0011746934615075,-0.0678003430366516,0.0,0.0,0.0,-0.0178481228649616,60.0,21.066272735595703,0.0,-9.408430656776545e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.830078125,0.0,0.0,0.0001077326014637,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8307800292969,0.0,0.0,0.0001134474296122,299.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8264465332031,0.0,0.0,8.379251084988937e-05,298.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82958984375,0.0,0.0,0.0001134478443418,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83026123046875,0.0,0.0,0.000538145774044,284.8039855957031,294.1499938964844,295.8253479003906,293.849853515625,297.54571533203125,295.9258117675781,284.2554626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001148028881289,2.3172484375777458e-08,0.00114800571464,-0.0596681535243988,0.0,0.0,0.0,-0.0163004547357559,60.0,20.90402603149414,0.0,-8.985686861251453e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8274841308594,0.0,0.0,0.0001046740508172,298.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.82818603515625,0.0,0.0,0.0001102266396628,299.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8238525390625,0.0,0.0,8.141362195601687e-05,298.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8269958496094,0.0,0.0,0.0001102270325645,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8276672363281,0.0,0.0,0.0005228676600381,284.800537109375,294.1499938964844,295.77703857421875,293.8496398925781,297.52813720703125,295.87799072265625,284.2724914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154368985444,1.9360765435294525e-08,0.001115417573601,-0.0497237741947174,0.0,0.0,0.0,-0.0144108496606349,60.0,20.563617706298828,0.0,-8.482704316747913e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8249816894531,0.0,0.0,0.0001016666137729,298.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8256530761719,0.0,0.0,0.0001070596626959,299.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8213806152344,0.0,0.0,7.907448161859065e-05,298.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.824462890625,0.0,0.0,0.0001070600483217,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8251342773437,0.0,0.0,0.0005078449612483,284.7972412109375,294.1499938964844,295.7306213378906,293.8487854003906,297.51080322265625,295.837646484375,284.28912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833868291229,1.561290652318803e-08,0.0010833712294697,-0.0399318449199199,0.0,0.0,0.0,-0.0125528816133737,60.0,20.1234130859375,0.0,-8.002252371852593e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8225402832031,0.0,0.0,9.906120249070229e-05,298.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8232116699219,0.0,0.0,0.0001043160518747,299.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8189392089844,0.0,0.0,7.70480401115492e-05,298.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8220520019531,0.0,0.0,0.0001043164156726,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8226928710937,0.0,0.0,0.00049483042676,284.79400634765625,294.1499938964844,295.68621826171875,293.84735107421875,297.4936828613281,295.8032531738281,284.305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556193301454,1.2366164980903704e-08,0.0010556068737059,-0.0314399376511573,0.0,0.0,0.0,-0.0109433233737945,60.0,19.65691375732422,0.0,-7.597348883336964e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8201599121094,0.0,0.0,9.706125274533406e-05,298.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8208312988281,0.0,0.0,0.0001022100041154,299.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.81658935546875,0.0,0.0,7.549250585725531e-05,298.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8196716308594,0.0,0.0,0.0001022103606374,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203125,0.0,0.0,0.0004848402459174,284.7908935546875,294.1499938964844,295.6439514160156,293.84527587890625,297.4766845703125,295.7736511230469,284.3213806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034302636981,9.873962980577744e-09,0.0010342927416786,-0.0249169040471315,0.0,0.0,0.0,-0.0097078150138258,60.0,19.21767807006836,0.0,-7.29366718132951e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8178405761719,0.0,0.0,9.568926179781556e-05,298.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8185119628906,0.0,0.0,0.0001007652390399,299.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143005371094,0.0,0.0,7.442539936164394e-05,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8173522949219,0.0,0.0,0.0001007655882858,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8179931640625,0.0,0.0,0.0004779868759214,284.787841796875,294.1499938964844,295.6038818359375,293.8425598144531,297.4597473144531,295.74737548828125,284.3370056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196780785918,8.164301235069615e-09,0.0010196699295192,-0.0204402096569538,0.0,0.0,0.0,-0.0088602434843778,60.0,18.84253120422364,0.0,-7.088917897135617e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8155517578125,0.0,0.0,9.486698399996384e-05,298.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8161926269531,0.0,0.0,9.98993418761529e-05,299.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8120422363281,0.0,0.0,7.378584268735722e-05,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8150634765625,0.0,0.0,9.989969112211838e-05,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8157043457031,0.0,0.0,0.0004738794523291,284.7848205566406,294.1499938964844,295.5661315917969,293.8392639160156,297.4428405761719,295.7232666015625,284.3523254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109120048582,7.1396226708486665e-09,0.0010109047871083,-0.0177565272897481,0.0,0.0,0.0,-0.0083522507920861,60.0,18.543272018432617,0.0,-6.967598409346466e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
