time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18042720,298.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8132629394531,0.0,0.0,9.44998100749217e-05,298.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8139343261719,0.0,0.0,9.951269021257758e-05,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8097839355469,0.0,0.0,7.35002540750429e-05,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8127746582031,0.0,0.0,9.951303218258543e-05,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8134460449219,0.0,0.0,0.0004720453289337,284.7818603515625,294.1499938964844,295.5308532714844,293.8352966308594,297.4258117675781,295.69976806640625,284.3673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069960262626,6.682026931770224e-09,0.0010069893905892,-0.0165579374879598,0.0,0.0,0.0,-0.0081253880634903,60.0,18.31719398498535,0.0,-6.913758454629716e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8110046386719,0.0,0.0,9.448337368667126e-05,298.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8116760253906,0.0,0.0,9.949538798537104e-05,299.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8075561523437,0.0,0.0,7.348747021751478e-05,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.810546875,0.0,0.0,9.949572995537892e-05,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8111877441406,0.0,0.0,0.0004719632561318,284.7789306640625,294.1499938964844,295.49810791015625,293.8307189941406,297.40869140625,295.6757507324219,284.3820495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068184928968,6.661468709978635e-09,0.0010068118572235,-0.0165040884166955,0.0,0.0,0.0,-0.0081151872873306,60.0,18.15873146057129,0.0,-6.911344740956339e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.80877685546875,0.0,0.0,9.47047519730404e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8094177246094,0.0,0.0,9.972850966732948e-05,299.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8053283691406,0.0,0.0,7.365964847849682e-05,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.80828857421875,0.0,0.0,9.972884436137974e-05,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8089294433594,0.0,0.0,0.0004730690852738,284.7760314941406,294.1499938964844,295.46807861328125,293.82550048828125,297.39141845703125,295.6502380371094,284.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091755539178,6.937226793013451e-09,0.0010091685689985,-0.0172264017164707,0.0,0.0,0.0,-0.0082518868148326,60.0,18.05111122131348,0.0,-6.943759700561716e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8065185546875,0.0,0.0,9.50679459492676e-05,298.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.80718994140625,0.0,0.0,0.0001001109703793,299.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031005859375,0.0,0.0,7.394213753286749e-05,298.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8060607910156,0.0,0.0,0.0001001113123493,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80670166015625,0.0,0.0,0.000474883330753,284.77313232421875,294.1499938964844,295.4407958984375,293.81964111328125,297.3739929199219,295.6228332519531,284.41064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130446171388,7.389697742610224e-09,0.0010130371665582,-0.0184115301817655,0.0,0.0,0.0,-0.0084761939942836,60.0,17.984895706176758,0.0,-6.997111512418996e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8042907714844,0.0,0.0,9.548271191306412e-05,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.804931640625,0.0,0.0,0.0001005477388389,299.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8009033203125,0.0,0.0,7.426473166560754e-05,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8038330078125,0.0,0.0,0.0001005480735329,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.804443359375,0.0,0.0,0.0004769551451317,284.7702331542969,294.1499938964844,295.4164123535156,293.8131408691406,297.3564147949219,295.59375,284.4245300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174635099247,7.906425736337042e-09,0.0010174555936828,-0.0197648704051971,0.0,0.0,0.0,-0.0087323570623993,60.0,17.943456649780273,0.0,-7.058288531425205e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80206298828125,0.0,0.0,9.587999375071377e-05,298.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8027038574219,0.0,0.0,0.0001009660991257,299.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7986755371094,0.0,0.0,7.457372703356668e-05,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016052246094,0.0,0.0,0.0001009664338198,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8022155761719,0.0,0.0,0.0004789396771229,284.7673645019531,294.1499938964844,295.39501953125,293.8059387207031,297.3387145996094,295.5636901855469,284.4381408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216966038569,8.401378259748071e-09,0.0010216882219538,-0.0210610758513212,0.0,0.0,0.0,-0.0089777279645204,60.0,17.91503143310547,0.0,-7.117137812429064e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7998352050781,0.0,0.0,9.62013509706594e-05,298.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80047607421875,0.0,0.0,0.0001013044966384,299.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7964782714844,0.0,0.0,7.482367072952911e-05,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79937744140625,0.0,0.0,0.0001013048313325,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.79998779296875,0.0,0.0,0.0004805448988918,284.7644958496094,294.1499938964844,295.3767395019531,293.798095703125,297.3209533691406,295.5338134765625,284.4515075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251208441331,8.801715800643706e-09,0.0010251119965687,-0.0221094246953725,0.0,0.0,0.0,-0.0091761955991387,60.0,17.888517379760742,0.0,-7.164915416524309e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.797607421875,0.0,0.0,9.64035207289271e-05,298.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7982482910156,0.0,0.0,0.0001015173911582,299.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7942810058594,0.0,0.0,7.498091144952923e-05,298.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7971496582031,0.0,0.0,0.0001015177258523,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7977600097656,0.0,0.0,0.0004815547727048,284.7616271972656,294.1499938964844,295.3616943359375,293.78955078125,297.3031311035156,295.50506591796875,284.4646301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272753424942,9.053549909765481e-09,0.0010272662620991,-0.0227688569575548,0.0,0.0,0.0,-0.0093010449782013,60.0,17.856508255004883,0.0,-7.195052376118839e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.79541015625,0.0,0.0,9.646196849644184e-05,298.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7960205078125,0.0,0.0,0.0001015789457596,299.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7920837402344,0.0,0.0,7.502637163270265e-05,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7949523925781,0.0,0.0,0.0001015792804537,298.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7955627441406,0.0,0.0,0.0004818467714358,284.7588195800781,294.1499938964844,295.3500061035156,293.7802734375,297.28533935546875,295.478515625,284.4775085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278983972966,9.126304156836797e-09,0.0010278893169015,-0.0229593589901924,0.0,0.0,0.0,-0.0093371169641613,60.0,17.81130599975586,0.0,-7.203770735486614e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.793212890625,0.0,0.0,9.643151133786888e-05,298.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7938232421875,0.0,0.0,0.0001015468733385,299.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7899169921875,0.0,0.0,7.500268111471087e-05,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7927551269531,0.0,0.0,0.0001015472080325,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7933654785156,0.0,0.0,0.000481694645714,284.7560119628906,294.1499938964844,295.340087890625,293.7707214355469,297.267578125,295.454833984375,284.4901733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275733657181,9.088270580548397e-09,0.001027564285323,-0.0228597689419984,0.0,0.0,0.0,-0.0093182623386383,60.0,17.750438690185547,0.0,-7.199211893293977e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,9.639061318011954e-05,298.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7916564941406,0.0,0.0,0.0001015037996694,299.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7877502441406,0.0,0.0,7.497086335206404e-05,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.79058837890625,0.0,0.0,0.0001015041270875,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7911682128906,0.0,0.0,0.0004814903077203,284.7532653808594,294.1499938964844,295.3302917480469,293.7613220214844,297.2499389648437,295.4335632324219,284.5025939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271368082612,9.037223414054552e-09,0.0010271278442814,-0.0227261036634445,0.0,0.0,0.0,-0.0092929564416408,60.0,17.681476593017578,0.0,-7.19309625196729e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.78887939453125,0.0,0.0,9.633788431528956e-05,298.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7894897460937,0.0,0.0,0.0001014482841128,299.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7856140136719,0.0,0.0,7.492984877899289e-05,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7884216308594,0.0,0.0,0.0001014486115309,298.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7890319824219,0.0,0.0,0.0004812269471585,284.7505187988281,294.1499938964844,295.3206481933594,293.7520446777344,297.2323608398437,295.41461181640625,284.5148010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265744058415,8.971448473005239e-09,0.0010265654418617,-0.0225538741797208,0.0,0.0,0.0,-0.0092603499069809,60.0,17.607128143310547,-0.0,-7.185220596284125e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7867126464844,0.0,0.0,9.627452527638523e-05,298.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7873229980469,0.0,0.0,0.0001013815635815,299.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7834777832031,0.0,0.0,7.488056871807203e-05,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7862854003906,0.0,0.0,0.0001013818837236,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.786865234375,0.0,0.0,0.0004809104430023,284.747802734375,294.1499938964844,295.3111267089844,293.7428894042969,297.2148742675781,295.3973083496094,284.5268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258986148983,8.892417469041902e-09,0.0010258897673338,-0.022346930578351,0.0,0.0,0.0,-0.009221171028912,60.0,17.531572341918945,-0.0,-7.175762561928424e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7846069335937,0.0,0.0,9.620110358810052e-05,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.78521728515625,0.0,0.0,0.0001013042492559,299.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7814025878906,0.0,0.0,7.48234597267583e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7841491699219,0.0,0.0,0.000101304569398,298.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7847595214844,0.0,0.0,0.0004805437056347,284.7451477050781,294.1499938964844,295.3017578125,293.7338562011719,297.19744873046875,295.38165283203125,284.5386047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251156054437,8.800854267576597e-09,0.0010251068742945,-0.0221071671694517,0.0,0.0,0.0,-0.0091757792979478,60.0,17.455286026000977,-0.0,-7.164812387827625e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7825012207031,0.0,0.0,9.61188052315265e-05,298.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7831115722656,0.0,0.0,0.0001012175853247,299.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.779296875,0.0,0.0,7.475945312762633e-05,298.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7820739746094,0.0,0.0,0.0001012179054669,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7826538085937,0.0,0.0,0.0004801326431334,284.74249267578125,294.1499938964844,295.2925109863281,293.7249450683594,297.1801452636719,295.3672180175781,284.5502014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242380667477,8.698234132964444e-09,0.0010242294520139,-0.0218384452164173,0.0,0.0,0.0,-0.009124906733632,60.0,17.37891960144043,-0.0,-7.152549841293876e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7804260253906,0.0,0.0,9.602851787349208e-05,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.781005859375,0.0,0.0,0.0001011225103866,299.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7772521972656,0.0,0.0,7.468921830877662e-05,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.77996826171875,0.0,0.0,0.0001011228232528,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7805480957031,0.0,0.0,0.0004796816210728,284.7398986816406,294.1499938964844,295.28338623046875,293.7161560058594,297.16290283203125,295.3538818359375,284.56158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232753120362,8.585651301018515e-09,0.0010232668137177,-0.0215436313301324,0.0,0.0,0.0,-0.0090690944343805,60.0,17.302656173706055,-0.0,-7.139109214904239e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7783508300781,0.0,0.0,9.593123832019046e-05,298.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7789611816406,0.0,0.0,0.0001010200721793,299.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77520751953125,0.0,0.0,7.461355562554672e-05,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7779235839844,0.0,0.0,0.0001010203850455,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.77850341796875,0.0,0.0,0.0004791957035195,284.7373046875,294.1499938964844,295.2743530273437,293.7074890136719,297.145751953125,295.3413391113281,284.57281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222381679341,8.464364320559525e-09,0.0010222296696156,-0.0212260168045759,0.0,0.0,0.0,-0.0090089673176407,60.0,17.226612091064453,-0.0,-7.124643985889635e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7763061523437,0.0,0.0,9.58278396865353e-05,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77691650390625,0.0,0.0,0.0001009111874736,299.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.773193359375,0.0,0.0,7.453313446603715e-05,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.77587890625,0.0,0.0,0.0001009115003398,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7764587402344,0.0,0.0,0.0004786791978403,284.7347717285156,294.1499938964844,295.26544189453125,293.69891357421875,297.12872314453125,295.32965087890625,284.5838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211357148364,8.33544966383215e-09,0.0010211274493485,-0.0208884216845035,0.0,0.0,0.0,-0.008945059031248,60.0,17.15089988708496,-0.0,-7.109284894113443e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7742919921875,0.0,0.0,9.571941336616874e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7748718261719,0.0,0.0,0.0001007970058708,299.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.77117919921875,0.0,0.0,7.444879884133115e-05,298.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7738647460937,0.0,0.0,0.000100797318737,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7744445800781,0.0,0.0,0.0004781376046594,284.7322692871094,294.1499938964844,295.25665283203125,293.6904602050781,297.1117553710937,295.31854248046875,284.5947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199797106906,8.200270684710631e-09,0.0010199715616181,-0.0205344147980213,0.0,0.0,0.0,-0.0088780457153916,60.0,17.075611114501953,-0.0,-7.093196785490363e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.77227783203125,0.0,0.0,9.56069998210296e-05,298.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7728881835937,0.0,0.0,0.0001006786333164,299.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7691955566406,0.0,0.0,7.436136365868151e-05,298.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7718505859375,0.0,0.0,0.0001006789389066,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7724304199219,0.0,0.0,0.0004775760753545,284.72979736328125,294.1499938964844,295.2479553222656,293.6820678710937,297.09490966796875,295.3080444335937,284.6054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187812149524,8.060123235509309e-09,0.0010187731822952,-0.0201673880219459,0.0,0.0,0.0,-0.0088085690513253,60.0,17.00087547302246,-0.0,-7.076536689964996e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.77032470703125,0.0,0.0,9.549175592837857e-05,298.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7709045410156,0.0,0.0,0.0001005572776193,299.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7672424316406,0.0,0.0,7.427172386087477e-05,298.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7698974609375,0.0,0.0,0.0001005575832095,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7704467773437,0.0,0.0,0.0004770004015881,284.72735595703125,294.1499938964844,295.2393798828125,293.6737976074219,297.078125,295.2979736328125,284.615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175525676459,7.916453270695456e-09,0.001017544651404,-0.0197911281138658,0.0,0.0,0.0,-0.008737345226109,60.0,16.926769256591797,-0.0,-7.059478690507603e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76837158203125,0.0,0.0,9.537474397802724e-05,298.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7689514160156,0.0,0.0,0.0001004340520012,299.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76531982421875,0.0,0.0,7.418070890707895e-05,298.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7679443359375,0.0,0.0,0.0001004343575914,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7684936523437,0.0,0.0,0.000476415909361,284.7249755859375,294.1499938964844,295.2308654785156,293.6656188964844,297.0614624023437,295.2883605957031,284.6263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163050610572,7.770577958865488e-09,0.0010162972612306,-0.0194090828299522,0.0,0.0,0.0,-0.0086650289595127,60.0,16.85344696044922,-0.0,-7.042179106520052e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.76641845703125,0.0,0.0,9.525715722702444e-05,298.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7669982910156,0.0,0.0,0.0001003102370304,299.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7633972167969,0.0,0.0,7.408925011986867e-05,298.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7660217285156,0.0,0.0,0.0001003105353447,298.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7665710449219,0.0,0.0,0.0004758285358548,284.7225952148437,294.1499938964844,295.2224426269531,293.65753173828125,297.0448913574219,295.2790832519531,284.6365661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150515008717,7.623992104299761e-09,0.0010150438174605,-0.019025171175599,0.0,0.0,0.0,-0.0085923597216606,60.0,16.78097152709961,-0.0,-7.024816994771754e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7645263671875,0.0,0.0,9.513994882581756e-05,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7650756835937,0.0,0.0,0.0001001868149614,299.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7615051269531,0.0,0.0,7.399808964692056e-05,298.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7640991210937,0.0,0.0,0.0001001871132757,298.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7646484375,0.0,0.0,0.0004752430832013,284.72027587890625,294.1499938964844,295.214111328125,293.6495056152344,297.0284118652344,295.2701416015625,284.6466369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138018988072,7.47788142518857e-09,0.0010137944482266,-0.0186424925923347,0.0,0.0,0.0,-0.0085199261084198,60.0,16.70952796936035,-0.0,-7.007532332181654e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7626342773437,0.0,0.0,9.502425382379442e-05,298.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7632141113281,0.0,0.0,0.0001000649790512,299.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7596435546875,0.0,0.0,7.390810787910596e-05,298.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.76220703125,0.0,0.0,0.0001000652773655,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.76275634765625,0.0,0.0,0.0004746651684399,284.7179870605469,294.1499938964844,295.2058410644531,293.6415405273437,297.01202392578125,295.2614440917969,284.65655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125684784725,7.333653684327146e-09,0.0010125611443072,-0.0182647388428449,0.0,0.0,0.0,-0.0084484266117215,60.0,16.63920021057129,-0.0,-6.99049138574992e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7607727050781,0.0,0.0,9.491101809544487e-05,298.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7613220214844,0.0,0.0,9.994574065785856e-05,299.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7577819824219,0.0,0.0,7.382002513622865e-05,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7603454589844,0.0,0.0,9.994603169616312e-05,298.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7608947753906,0.0,0.0,0.000474099535495,284.7157287597656,294.1499938964844,295.1976623535156,293.6336669921875,296.9957275390625,295.2530212402344,284.6663513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113612515851,7.192487494478428e-09,0.0010113540338352,-0.017894996330142,0.0,0.0,0.0,-0.0083784442394971,60.0,16.57008934020996,-0.0,-6.973832711310024e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7589416503906,0.0,0.0,9.48011875152588e-05,298.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7594909667969,0.0,0.0,9.983008203562348e-05,299.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7559814453125,0.0,0.0,7.373460539383814e-05,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7585144042969,0.0,0.0,9.983037307392806e-05,298.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7590637207031,0.0,0.0,0.0004735508991871,284.7135009765625,294.1499938964844,295.1895751953125,293.6258850097656,296.9795227050781,295.2447509765625,284.6759948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101902298629,7.055567241565086e-09,0.0010101832449436,-0.0175363682210445,0.0,0.0,0.0,-0.0083105666562914,60.0,16.502235412597656,-0.0,-6.957693443609969e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7571105957031,0.0,0.0,9.469552605878562e-05,298.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7576599121094,0.0,0.0,9.97188180917874e-05,299.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7541809082031,0.0,0.0,7.365241617662832e-05,298.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7567138671875,0.0,0.0,9.971910913009197e-05,298.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7572631835937,0.0,0.0,0.0004730231303256,284.7113342285156,294.1499938964844,295.1815185546875,293.6181335449219,296.96343994140625,295.2366943359375,284.6855163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090636787936,6.9238432764962e-09,0.0010090568102896,-0.0171913430094718,0.0,0.0,0.0,-0.0082452651113271,60.0,16.435874938964844,-0.0,-6.942184427316533e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7553100585937,0.0,0.0,9.459492866881192e-05,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7558898925781,0.0,0.0,9.961288014892487e-05,299.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7524108886719,0.0,0.0,7.357417052844539e-05,298.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7549133300781,0.0,0.0,9.961317118722944e-05,298.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7554626464844,0.0,0.0,0.0004725205944851,284.70916748046875,294.1499938964844,295.17352294921875,293.6104431152344,296.9474182128906,295.2287902832031,284.6949157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079911444336,6.798425378207185e-09,0.0010079842759296,-0.0168628301471471,0.0,0.0,0.0,-0.0081830900162458,60.0,16.370933532714844,-0.0,-6.927433560122155e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7535705566406,0.0,0.0,9.449998469790444e-05,298.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7541198730469,0.0,0.0,9.9512908491306e-05,299.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7506408691406,0.0,0.0,7.350032683461905e-05,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7531433105469,0.0,0.0,9.951319225365296e-05,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7536926269531,0.0,0.0,0.0004720463475678,284.7070617675781,294.1499938964844,295.16558837890625,293.6028137207031,296.9314880371094,295.2210388183594,284.7041931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006978796795,6.680061392927428e-09,0.0010069721611216,-0.0165527909994125,0.0,0.0,0.0,-0.0081244120374321,60.0,16.30767822265625,-0.0,-6.913527528240594e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7518005371094,0.0,0.0,9.441139263799414e-05,298.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7523498535156,0.0,0.0,9.941960888681932e-05,299.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7489318847656,0.0,0.0,7.343141624005511e-05,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7514038085937,0.0,0.0,9.941989264916629e-05,298.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.751953125,0.0,0.0,0.0004716038238257,284.7049865722656,294.1499938964844,295.15771484375,293.59521484375,296.9156188964844,295.2134094238281,284.7133483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060342028737,6.569603971939841e-09,0.0010060275672003,-0.0162634551525115,0.0,0.0,0.0,-0.0080696530640125,60.0,16.245969772338867,-0.0,-6.900562254941178e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7500915527344,0.0,0.0,9.432961087441072e-05,298.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7506408691406,0.0,0.0,9.933349065249786e-05,299.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7472229003906,0.0,0.0,7.336780981859192e-05,298.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74969482421875,0.0,0.0,9.93337744148448e-05,298.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7502136230469,0.0,0.0,0.0004711953224614,284.7029724121094,294.1499938964844,295.1498718261719,293.5876770019531,296.8998718261719,295.20587158203125,284.72235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051621356979,6.4676397570906374e-09,0.0010051556164398,-0.0159963648766279,0.0,0.0,0.0,-0.0080191045999526,60.0,16.186094284057617,-0.0,-6.888605241783807e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7483825683594,0.0,0.0,9.425509779248388e-05,298.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7489318847656,0.0,0.0,9.92550267255865e-05,299.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7455444335937,0.0,0.0,7.330984954023734e-05,298.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7479858398437,0.0,0.0,9.925530321197584e-05,298.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.74853515625,0.0,0.0,0.0004708230844698,284.7009582519531,294.1499938964844,295.14208984375,293.5802001953125,296.8841857910156,295.1983947753906,284.7312927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043674847111,6.374727856695017e-09,0.0010043610818684,-0.0157529823482036,0.0,0.0,0.0,-0.0079730441793799,60.0,16.12784767150879,-0.0,-6.877719016529228e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7467346191406,0.0,0.0,9.41881735343486e-05,298.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.74725341796875,0.0,0.0,9.918455907609314e-05,299.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.743896484375,0.0,0.0,7.325779733946547e-05,298.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.746337890625,0.0,0.0,9.918483556248248e-05,298.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7468566894531,0.0,0.0,0.000470488826977,284.6990051269531,294.1499938964844,295.13433837890625,293.5727233886719,296.8686218261719,295.1910095214844,284.7401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036537423729,6.291278165093672e-09,0.0010036474559456,-0.0155343851074576,0.0,0.0,0.0,-0.0079316738992929,60.0,16.071535110473633,-0.0,-6.86794834336979e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7450866699219,0.0,0.0,9.41290709306486e-05,298.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74560546875,0.0,0.0,9.91223205346614e-05,299.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.74224853515625,0.0,0.0,7.321182783925906e-05,298.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74468994140625,0.0,0.0,9.912259702105076e-05,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7452087402344,0.0,0.0,0.0004701935977209,284.69708251953125,294.1499938964844,295.1266174316406,293.5653076171875,296.8531188964844,295.1836853027344,284.7488098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030233534052,6.2175722348456475e-09,0.0010030171833932,-0.0153413079679012,0.0,0.0,0.0,-0.0078951343894004,60.0,16.017017364501953,-0.0,-6.859323775643136e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7434387207031,0.0,0.0,9.40779282245785e-05,298.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7439880371094,0.0,0.0,9.906846389640124e-05,299.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7406616210937,0.0,0.0,7.317205017898232e-05,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7430725097656,0.0,0.0,9.906874038279057e-05,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7435607910156,0.0,0.0,0.0004699381242971,284.6951904296875,294.1499938964844,295.1189270019531,293.5578918457031,296.8376770019531,295.1763916015625,284.75738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024778312072,6.153784593010414e-09,0.0010024716611951,-0.0151742128655314,0.0,0.0,0.0,-0.0078635122627019,60.0,15.964310646057127,-0.0,-6.85186520854586e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7418518066406,0.0,0.0,9.4034789071884e-05,298.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74237060546875,0.0,0.0,9.902303281705828e-05,299.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73907470703125,0.0,0.0,7.313848618650809e-05,298.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.741455078125,0.0,0.0,9.90233093034476e-05,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7419738769531,0.0,0.0,0.0004697226395364,284.6933288574219,294.1499938964844,295.1112365722656,293.5505065917969,296.82232666015625,295.16912841796875,284.7658996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020175250247,6.099964977579475e-09,0.0010020113550126,-0.0150332283228635,0.0,0.0,0.0,-0.0078368308022618,60.0,15.913283348083496,-0.0,-6.845574773706177e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402648925781,0.0,0.0,9.399960981681944e-05,298.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74078369140625,0.0,0.0,9.898599091684446e-05,299.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7375183105469,0.0,0.0,7.311112858587876e-05,298.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7398986816406,0.0,0.0,9.898626012727618e-05,298.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,0.0004695469106081,284.6914978027344,294.1499938964844,295.1036071777344,293.54315185546875,296.8070373535156,295.161865234375,284.7742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016420856118,6.056070755988685e-09,0.001001636032015,-0.0149182425811886,0.0,0.0,0.0,-0.0078150704503059,60.0,15.864228248596191,-0.0,-6.840446076239459e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7387084960937,0.0,0.0,9.397224494023249e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7392272949219,0.0,0.0,9.895717084873468e-05,299.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7359619140625,0.0,0.0,7.308983913389966e-05,298.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73834228515625,0.0,0.0,9.89574400591664e-05,298.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.73883056640625,0.0,0.0,0.0004694102099165,284.6897277832031,294.1499938964844,295.095947265625,293.5357971191406,296.7918395996094,295.1546325683594,284.7826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001349883154,6.0219060848965e-09,0.0010013438295572,-0.0148287452757358,0.0,0.0,0.0,-0.0077981334179639,60.0,15.816787719726562,-0.0,-6.836456378778166e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
