time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18045060,298.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7371826171875,0.0,0.0,9.39524979912676e-05,298.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7377014160156,0.0,0.0,9.893637616187334e-05,299.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7344665527344,0.0,0.0,7.307447958737612e-05,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73681640625,0.0,0.0,9.893664537230508e-05,298.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7373046875,0.0,0.0,0.0004693115770351,284.68798828125,294.1499938964844,295.0883178710937,293.5284423828125,296.7767028808594,295.1473693847656,284.79083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011388221755,5.997236929289329e-09,0.0010011327685788,-0.0147641208022832,0.0,0.0,0.0,-0.0077859037555754,60.0,15.771241188049316,-0.0,-6.833575838527396e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.73565673828125,0.0,0.0,9.394002699991688e-05,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7361755371094,0.0,0.0,9.892325033433735e-05,299.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.73297119140625,0.0,0.0,7.306478073587641e-05,298.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7352905273437,0.0,0.0,9.892351954476908e-05,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7358093261719,0.0,0.0,0.0004692492948379,284.686279296875,294.1499938964844,295.0806884765625,293.5211181640625,296.7616271972656,295.1401062011719,284.7989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010054102167,5.981642292596234e-09,0.0010009994730353,-0.0147232692688703,0.0,0.0,0.0,-0.0077781728468835,60.0,15.727213859558104,-0.0,-6.831755428038377e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.73419189453125,0.0,0.0,9.393456275574864e-05,298.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7347106933594,0.0,0.0,9.891749505186452e-05,299.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.73150634765625,0.0,0.0,7.306052430067211e-05,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7338256835937,0.0,0.0,9.891775698633865e-05,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7343139648437,0.0,0.0,0.0004692219954449,284.6846008300781,294.1499938964844,295.07305908203125,293.5137634277344,296.74664306640625,295.1327819824219,284.8070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009466204792,5.974768679806175e-09,0.0010009405668824,-0.0147052630782127,0.0,0.0,0.0,-0.0077747646719217,60.0,15.684967041015623,-0.0,-6.830953225289704e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.73272705078125,0.0,0.0,9.393550135428086e-05,298.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7332458496094,0.0,0.0,9.891848458210006e-05,299.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73004150390625,0.0,0.0,7.306125189643353e-05,298.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7323608398437,0.0,0.0,9.891874651657416e-05,298.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7328491210937,0.0,0.0,0.0004692267102655,284.6829528808594,294.1499938964844,295.0654296875,293.50640869140625,296.731689453125,295.1254577636719,284.81494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009560501202,5.9758789028308e-09,0.0010009501129388,-0.0147081715986132,0.0,0.0,0.0,-0.0077753150835633,60.0,15.644094467163086,-0.0,-6.831082544067614e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7312927246094,0.0,0.0,9.394257358508185e-05,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7317810058594,0.0,0.0,9.8925935162697e-05,299.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7286376953125,0.0,0.0,7.306675252038985e-05,298.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7309265136719,0.0,0.0,9.89261970971711e-05,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7314147949219,0.0,0.0,0.0004692620423156,284.68133544921875,294.1499938964844,295.05780029296875,293.49908447265625,296.7168273925781,295.1180725097656,284.82281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010307887569,5.984628792532476e-09,0.0010010248515754,-0.0147310933098196,0.0,0.0,0.0,-0.0077796527184545,60.0,15.604851722717283,-0.0,-6.8321035939789e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7298889160156,0.0,0.0,9.395521192345768e-05,298.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7303771972656,0.0,0.0,9.893924288917332e-05,299.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72723388671875,0.0,0.0,7.3076575063169e-05,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7295227050781,0.0,0.0,9.893949754768984e-05,298.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7300109863281,0.0,0.0,0.0004693251394201,284.6797790527344,294.1499938964844,295.0501403808594,293.49169921875,296.7020568847656,295.11065673828125,284.83062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011648992076,6.000309582532282e-09,0.0010011588456109,-0.0147721711546182,0.0,0.0,0.0,-0.0077874260023236,60.0,15.567031860351562,-0.0,-6.833934662608955e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7284851074219,0.0,0.0,9.397234680363908e-05,298.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72900390625,0.0,0.0,9.89572872640565e-05,299.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7258605957031,0.0,0.0,7.308990461751819e-05,298.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7281188964844,0.0,0.0,9.89575491985306e-05,298.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7286071777344,0.0,0.0,0.0004694107628893,284.6782531738281,294.1499938964844,295.04248046875,293.4843139648437,296.68731689453125,295.1031799316406,284.8383178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013469727709,6.021604992412222e-09,0.0010013409191742,-0.0148279564455151,0.0,0.0,0.0,-0.0077979825437068,60.0,15.530351638793944,-0.0,-6.836420851641378e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7271423339844,0.0,0.0,9.399394184583798e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7276306152344,0.0,0.0,9.898003190755844e-05,299.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7245178222656,0.0,0.0,7.310670480364934e-05,298.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7267761230469,0.0,0.0,9.898028656607494e-05,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7272644042969,0.0,0.0,0.0004695186507888,284.6767578125,294.1499938964844,295.0347595214844,293.4768981933594,296.672607421875,295.0956420898437,284.8459777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015765437856,6.0484515174152875e-09,0.0010015704901888,-0.014898283407092,0.0,0.0,0.0,-0.0078112916089594,60.0,15.49472427368164,-0.0,-6.83955647673429e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7257995605469,0.0,0.0,9.401946590514854e-05,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7262878417969,0.0,0.0,9.900690929498523e-05,299.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72320556640625,0.0,0.0,7.312655361602083e-05,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7254333496094,0.0,0.0,9.900716395350172e-05,298.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7259216308594,0.0,0.0,0.0004696461255662,284.67529296875,294.1499938964844,295.02703857421875,293.469482421875,296.65802001953125,295.0880126953125,284.8535461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018480243161,6.08019457004616e-09,0.0010018419707193,-0.0149814374744892,0.0,0.0,0.0,-0.0078270277008414,60.0,15.460458755493164,-0.0,-6.84326479927222e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244873046875,0.0,0.0,9.404732554685324e-05,298.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7249755859375,0.0,0.0,9.903624595608562e-05,299.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7218933105469,0.0,0.0,7.314822141779587e-05,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.72412109375,0.0,0.0,9.903650061460212e-05,298.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.724609375,0.0,0.0,0.0004697853000834,284.6738586425781,294.1499938964844,295.019287109375,293.4620056152344,296.6434326171875,295.0803527832031,284.8610534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021444177255,6.1148490715368114e-09,0.0010021382477134,-0.0150722190737724,0.0,0.0,0.0,-0.0078442078083753,60.0,15.426956176757812,-0.0,-6.847314182323316e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.72320556640625,0.0,0.0,9.407791367266328e-05,298.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7236633300781,0.0,0.0,9.90684566204436e-05,299.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7206420898437,0.0,0.0,7.317200652323663e-05,298.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72283935546875,0.0,0.0,9.90687040030025e-05,298.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7232971191406,0.0,0.0,0.0004699380951933,284.6724853515625,294.1499938964844,295.011474609375,293.4544982910156,296.6289367675781,295.0726318359375,284.86846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100246979855,6.1528977468583435e-09,0.0010024636285379,-0.0151718901470303,0.0,0.0,0.0,-0.007863069884479,60.0,15.394399642944336,-0.0,-6.85176146930644e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.721923828125,0.0,0.0,9.410976053914057e-05,298.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.722412109375,0.0,0.0,9.9101998785045e-05,299.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7193908691406,0.0,0.0,7.319677388295531e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7215576171875,0.0,0.0,9.910224616760388e-05,298.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220458984375,0.0,0.0,0.0004700971767306,284.6711120605469,294.1499938964844,295.0036315917969,293.44696044921875,296.6144714355469,295.0648498535156,284.8758239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028085671365,6.192522050696425e-09,0.0010028023971244,-0.0152756897732615,0.0,0.0,0.0,-0.0078827133402228,60.0,15.362436294555664,-0.0,-6.856394207943596e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7206726074219,0.0,0.0,9.414266241947188e-05,298.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7211608886719,0.0,0.0,9.913664689520374e-05,299.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7181396484375,0.0,0.0,7.32223634258844e-05,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7203369140625,0.0,0.0,9.913689427776262e-05,298.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7207946777344,0.0,0.0,0.000470261555165,284.6697998046875,294.1499938964844,294.9957580566406,293.4393615722656,296.60009765625,295.0570068359375,284.88311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031587444245,6.233461302684873e-09,0.0010031524579972,-0.0153829315677285,0.0,0.0,0.0,-0.0079030087217688,60.0,15.331172943115234,-0.0,-6.861182555439882e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7194519042969,0.0,0.0,9.417556429980324e-05,298.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7199401855469,0.0,0.0,9.917129500536248e-05,299.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7169494628906,0.0,0.0,7.324795296881348e-05,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7191162109375,0.0,0.0,9.917153511196376e-05,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7195739746094,0.0,0.0,0.0004704259044956,284.66851806640625,294.1499938964844,294.9878234863281,293.4317321777344,296.58575439453125,295.049072265625,284.8903503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035088052973,6.274396113781222e-09,0.0010035025188699,-0.015490161255002,0.0,0.0,0.0,-0.0079233022406697,60.0,15.300304412841797,-0.0,-6.865972324021642e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.71826171875,0.0,0.0,9.420747664989904e-05,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.71875,0.0,0.0,9.92049026535824e-05,299.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7157592773437,0.0,0.0,7.327277126023546e-05,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7179260253906,0.0,0.0,9.920514276018366e-05,298.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7183837890625,0.0,0.0,0.000470585306175,284.6672668457031,294.1499938964844,294.9798278808594,293.4240417480469,296.5714416503906,295.0411071777344,284.89752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003848388791,6.314103018212336e-09,0.0010038421023637,-0.0155941760167479,0.0,0.0,0.0,-0.0079429866746068,60.0,15.26984405517578,-0.0,-6.870619984056249e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71710205078125,0.0,0.0,9.42376718739979e-05,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7175598144531,0.0,0.0,9.923669131239876e-05,299.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146301269531,0.0,0.0,7.329625077545643e-05,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7167663574219,0.0,0.0,9.923693869495764e-05,298.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7172241210937,0.0,0.0,0.0004707361222244,284.6660461425781,294.1499938964844,294.9717712402344,293.4162902832031,296.5572204589844,295.0330810546875,284.9046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004169578664,6.351661863135405e-09,0.0010041632922366,-0.0156925618648529,0.0,0.0,0.0,-0.007961606606841,60.0,15.23958683013916,-0.0,-6.875017533047868e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7159729003906,0.0,0.0,9.426517499377952e-05,298.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7164306640625,0.0,0.0,9.926565689966084e-05,299.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7135009765625,0.0,0.0,7.331764209084213e-05,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7156066894531,0.0,0.0,9.92658970062621e-05,298.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.716064453125,0.0,0.0,0.000470873521408,284.6648864746094,294.1499938964844,294.9636535644531,293.4084777832031,296.54302978515625,295.0249938964844,284.9117126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004462246783,6.385875828129883e-09,0.0010044558439403,-0.0157821848988533,0.0,0.0,0.0,-0.0079785678535699,60.0,15.209388732910156,-0.0,-6.879024283534818e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.71484375,0.0,0.0,9.42896876949817e-05,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7153015136719,0.0,0.0,9.929147199727596e-05,299.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7123718261719,0.0,0.0,7.33367123757489e-05,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7145080566406,0.0,0.0,9.929171210387722e-05,298.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149353027344,0.0,0.0,0.0004709959903266,284.6637268066406,294.1499938964844,294.9554443359375,293.40057373046875,296.52886962890625,295.016845703125,284.9187316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047230171039,6.4163634405645115e-09,0.0010047164978459,-0.0158620476722717,0.0,0.0,0.0,-0.0079936813563108,60.0,15.179121017456056,-0.0,-6.882596181867484e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137451171875,0.0,0.0,9.43100603763014e-05,298.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7142028808594,0.0,0.0,9.931292879628018e-05,299.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7113037109375,0.0,0.0,7.335255213547498e-05,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7134094238281,0.0,0.0,9.931316890288144e-05,298.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7138671875,0.0,0.0,0.0004710977373179,284.6626281738281,294.1499938964844,294.9472045898437,293.39263916015625,296.5148010253906,295.0086669921875,284.9256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049395496025,6.441690292291469e-09,0.0010049331467598,-0.0159283895045518,0.0,0.0,0.0,-0.0080062374472618,60.0,15.148677825927734,-0.0,-6.885564118874754e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7126770019531,0.0,0.0,9.432691149413586e-05,298.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.713134765625,0.0,0.0,9.933066758094355e-05,299.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.71026611328125,0.0,0.0,7.336565613513812e-05,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7123413085937,0.0,0.0,9.933090768754482e-05,298.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7127685546875,0.0,0.0,0.0004711819055955,284.6615600585937,294.1499938964844,294.9388427734375,293.3846130371094,296.500732421875,295.0004272460937,284.9325561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051187127828,6.4626273221790614e-09,0.0010051121935248,-0.0159832350909709,0.0,0.0,0.0,-0.0080166170373559,60.0,15.118019104003906,-0.0,-6.888017622941335e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7116394042969,0.0,0.0,9.433841478312388e-05,298.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.71209716796875,0.0,0.0,9.934278932632878e-05,299.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.709228515625,0.0,0.0,7.337460556300357e-05,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7113037109375,0.0,0.0,9.934302215697244e-05,298.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.71173095703125,0.0,0.0,0.0004712393856607,284.6605224609375,294.1499938964844,294.930419921875,293.3764953613281,296.4867553710937,294.9921569824219,284.9394226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052408324554,6.476908342989418e-09,0.0010052343131974,-0.016020642593503,0.0,0.0,0.0,-0.0080236969515681,60.0,15.086956024169922,-0.0,-6.889691661626784e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7106018066406,0.0,0.0,9.434594539925456e-05,298.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7110595703125,0.0,0.0,9.935071284417064e-05,299.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7082214355469,0.0,0.0,7.338045543292537e-05,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.71026611328125,0.0,0.0,9.93509529507719e-05,298.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7107238769531,0.0,0.0,0.0004712770169135,284.6595458984375,294.1499938964844,294.9219055175781,293.3682861328125,296.4728088378906,294.9838562011719,284.9461975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053205769509,6.4862328841286415e-09,0.0010053140576928,-0.01604506932199,0.0,0.0,0.0,-0.0080283191055059,60.0,15.055545806884766,-0.0,-6.890785186897119e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7096252441406,0.0,0.0,9.43482300499454e-05,298.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7100524902344,0.0,0.0,9.935312118614092e-05,299.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7072448730469,0.0,0.0,7.338223076658323e-05,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70928955078125,0.0,0.0,9.935335401678458e-05,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.709716796875,0.0,0.0,0.000471288425615,284.6585693359375,294.1499938964844,294.9132995605469,293.3600158691406,296.4588928222656,294.9754943847656,284.95294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053445585072,6.489023540723338e-09,0.0010053380392491,-0.0160523783415555,0.0,0.0,0.0,-0.0080297030508518,60.0,15.02366542816162,-0.0,-6.891112036555569e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7086486816406,0.0,0.0,9.434532694285735e-05,298.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7090759277344,0.0,0.0,9.935006528394295e-05,299.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7062683105469,0.0,0.0,7.337996794376522e-05,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70831298828125,0.0,0.0,9.9350290838629e-05,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.708740234375,0.0,0.0,0.0004712739028036,284.6576232910156,294.1499938964844,294.9045715332031,293.35162353515625,296.4450378417969,294.96710205078125,284.95965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053131263703,6.485347370244199e-09,0.0010053066071122,-0.0160427503287792,0.0,0.0,0.0,-0.0080278813838958,60.0,14.991284370422363,-0.0,-6.890681447657698e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.70770263671875,0.0,0.0,9.43370905588381e-05,298.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7081298828125,0.0,0.0,9.934139234246686e-05,299.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7053527832031,0.0,0.0,7.337356510106474e-05,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7073669433594,0.0,0.0,9.934162517311051e-05,298.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7077941894531,0.0,0.0,0.0004712327790912,284.65673828125,294.1499938964844,294.895751953125,293.3431396484375,296.4312438964844,294.95867919921875,284.9663391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052249999716,6.475036951059111e-09,0.0010052184807136,-0.0160157401114702,0.0,0.0,0.0,-0.0080227693542838,60.0,14.958229064941406,-0.0,-6.88947281446417e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.706787109375,0.0,0.0,9.432352817384526e-05,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70721435546875,0.0,0.0,9.932710963767022e-05,299.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7044372558594,0.0,0.0,7.336301496252418e-05,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7064514160156,0.0,0.0,9.932734246831389e-05,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7068786621094,0.0,0.0,0.0004711650253739,284.6558837890625,294.1499938964844,294.8868408203125,293.3345642089844,296.41748046875,294.9501953125,284.9729309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050799464806,6.458081625027034e-09,0.0010050735436379,-0.0159713272005319,0.0,0.0,0.0,-0.0080143641680479,60.0,14.924612998962402,-0.0,-6.887484715889515e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.70587158203125,0.0,0.0,9.430498175788672e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7063293457031,0.0,0.0,9.930758096743376e-05,299.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7035522460937,0.0,0.0,7.334858673857525e-05,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70556640625,0.0,0.0,9.93078065221198e-05,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7059936523437,0.0,0.0,0.0004710723878815,284.6550598144531,294.1499938964844,294.8778076171875,293.32586669921875,296.4037780761719,294.94171142578125,284.9795227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048819240182,6.4349170436628356e-09,0.0010048755211755,-0.0159106478095054,0.0,0.0,0.0,-0.0080028809607028,60.0,14.89038372039795,-0.0,-6.88477044263891e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7050170898437,0.0,0.0,9.428110934095456e-05,298.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7054443359375,0.0,0.0,9.928244253387676e-05,299.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.70269775390625,0.0,0.0,7.333001849474385e-05,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7046813964844,0.0,0.0,9.92826680885628e-05,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7051086425781,0.0,0.0,0.0004709531494881,284.6542663574219,294.1499938964844,294.86865234375,293.31707763671875,296.3900756835937,294.93316650390625,284.9860534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046270908787,6.4051213222171555e-09,0.001004620688036,-0.0158325992524623,0.0,0.0,0.0,-0.0079881101846694,60.0,14.855560302734377,-0.0,-6.881278835635386e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.70416259765625,0.0,0.0,9.42516780924052e-05,298.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70458984375,0.0,0.0,9.925144695444033e-05,299.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7018737792969,0.0,0.0,7.330712105613202e-05,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,284.703857421875,0.0,0.0,9.925167250912637e-05,298.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7042541503906,0.0,0.0,0.0004708061460405,284.6535339355469,294.1499938964844,294.8594055175781,293.3081359863281,296.37646484375,294.9245910644531,284.9925231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043131187558,6.368395144562555e-09,0.0010043067159131,-0.0157363936305046,0.0,0.0,0.0,-0.0079699037596583,60.0,14.81991195678711,-0.0,-6.876977209913093e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7033386230469,0.0,0.0,9.421819413546471e-05,298.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037658691406,0.0,0.0,9.92161949397996e-05,299.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7010803222656,0.0,0.0,7.328108040383086e-05,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7030334472656,0.0,0.0,9.921641321852805e-05,298.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7034606933594,0.0,0.0,0.0004706388863269,284.6528015136719,294.1499938964844,294.8500061035156,293.2991027832031,296.3628845214844,294.9159851074219,284.9989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039558401331,6.3266267780193175e-09,0.0010039495537057,-0.0156269818544387,0.0,0.0,0.0,-0.0079491967335343,60.0,14.78374481201172,-0.0,-6.872085833720122e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025451660156,0.0,0.0,9.417910041520372e-05,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7029724121094,0.0,0.0,9.917502757161856e-05,299.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7002868652344,0.0,0.0,7.325067417696118e-05,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7022399902344,0.0,0.0,9.917524585034698e-05,298.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7026672363281,0.0,0.0,0.0004704435996245,284.6521301269531,294.1499938964844,294.8405456542969,293.2900085449219,296.3493347167969,294.9073486328125,285.0054016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035389568656,6.277863118242521e-09,0.0010035326704382,-0.0154992444440722,0.0,0.0,0.0,-0.0079250233247876,60.0,14.746895790100098,-0.0,-6.86637804392376e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7017822265625,0.0,0.0,9.41358375712298e-05,298.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70220947265625,0.0,0.0,9.912947280099615e-05,299.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69952392578125,0.0,0.0,7.321702287299559e-05,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.70147705078125,0.0,0.0,9.912969107972458e-05,298.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7018737792969,0.0,0.0,0.0004702275036834,284.6514892578125,294.1499938964844,294.8310852050781,293.2808837890625,296.3358459472656,294.898681640625,285.0117492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030774865299,6.2239076115133685e-09,0.0010030713165178,-0.0153579041361808,0.0,0.0,0.0,-0.007898274809122,60.0,14.709572792053224,-0.0,-6.860064871716531e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7010498046875,0.0,0.0,9.408796177012846e-05,298.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7014465332031,0.0,0.0,9.907905769068748e-05,299.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6988220214844,0.0,0.0,7.31797845219262e-05,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.70074462890625,0.0,0.0,9.90792759694159e-05,298.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7011413574219,0.0,0.0,0.0004699883866123,284.65087890625,294.1499938964844,294.82159423828125,293.27178955078125,296.3223876953125,294.8899841308594,285.0180969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025668889284,6.164206478587175e-09,0.0010025607189163,-0.0152015145868062,0.0,0.0,0.0,-0.0078686783090233,60.0,14.671698570251465,-0.0,-6.853083078794954e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7003173828125,0.0,0.0,9.403736476087944e-05,298.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70074462890625,0.0,0.0,9.90257685771212e-05,299.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,7.314042886719108e-05,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70001220703125,0.0,0.0,9.902598685584962e-05,298.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7004089355469,0.0,0.0,0.0004697356198448,284.6502990722656,294.1499938964844,294.8121337890625,293.2626647949219,296.3089599609375,294.8813171386719,285.0243835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020273039117,6.101105842759581e-09,0.001002021250315,-0.0150362160056829,0.0,0.0,0.0,-0.0078373970463871,60.0,14.633508682250977,-0.0,-6.845707645197764e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6996154785156,0.0,0.0,9.398377005709337e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7000427246094,0.0,0.0,9.89693362498656e-05,299.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6974182128906,0.0,0.0,7.30987376300618e-05,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6993103027344,0.0,0.0,9.89695472526364e-05,298.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6997375488281,0.0,0.0,0.0004694678937084,284.6497497558594,294.1499938964844,294.8026428222656,293.2535400390625,296.29559326171875,294.8726501464844,285.0306701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014558210968,6.0342792984613425e-09,0.0010014497675001,-0.0148611571639776,0.0,0.0,0.0,-0.0078042680397629,60.0,14.594977378845217,-0.0,-6.837900912159969e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.698974609375,0.0,0.0,9.392863285029308e-05,298.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6993713378906,0.0,0.0,9.89112741081044e-05,299.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69677734375,0.0,0.0,7.305586041184142e-05,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6986694335937,0.0,0.0,9.891149238683283e-05,298.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6990661621094,0.0,0.0,0.0004691924841608,284.64923095703125,294.1499938964844,294.7931823730469,293.2444152832031,296.2822570800781,294.8639831542969,285.0368957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008679237216,5.965533400598133e-09,0.0010008619865402,-0.0146810701116919,0.0,0.0,0.0,-0.00777018815279,60.0,14.556270599365234,-0.0,-6.82987462141682e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6983337402344,0.0,0.0,9.3872266006656e-05,298.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69873046875,0.0,0.0,9.88519168458879e-05,299.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6961364746094,0.0,0.0,7.301201549125835e-05,298.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980285644531,0.0,0.0,9.885212784865872e-05,298.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.69842529296875,0.0,0.0,0.000468910933705,284.6487731933594,294.1499938964844,294.78369140625,293.2352905273437,296.2689819335937,294.8553466796875,285.0430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000266871415,5.8952505099796335e-09,0.0010002609342336,-0.0144969532266259,0.0,0.0,0.0,-0.0077353459782898,60.0,14.51744556427002,-0.0,-6.821674247703413e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6976928710937,0.0,0.0,9.38155353651382e-05,298.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6981201171875,0.0,0.0,9.879217395791784e-05,299.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6955261230469,0.0,0.0,7.296788680832833e-05,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6973876953125,0.0,0.0,9.879238496068864e-05,298.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6977844238281,0.0,0.0,0.0004686275497078,284.6483154296875,294.1499938964844,294.774169921875,293.22613525390625,296.2557067871094,294.8467102050781,285.0492553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996618609875,5.824512872010246e-09,0.0009996560402214,-0.0143116442486643,0.0,0.0,0.0,-0.0077002779580652,60.0,14.47858715057373,-0.0,-6.813424846541238e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6971130371094,0.0,0.0,9.375907393405214e-05,298.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.697509765625,0.0,0.0,9.873272210825236e-05,299.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6949462890625,0.0,0.0,7.292396912816912e-05,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6968078613281,0.0,0.0,9.873293311102316e-05,298.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6972045898437,0.0,0.0,0.0004683455335907,284.6479187011719,294.1499938964844,294.7646789550781,293.2170104980469,296.2425231933594,294.8381042480469,285.0553894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990598773583,5.754118070910863e-09,0.0009990541730076,-0.0141272330656647,0.0,0.0,0.0,-0.0076653803698718,60.0,14.439806938171388,-0.0,-6.805220920114152e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
