time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18047400,298.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.696533203125,0.0,0.0,9.370343468617648e-05,298.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6969299316406,0.0,0.0,9.867413609754294e-05,299.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.69439697265625,0.0,0.0,7.288069900823757e-05,298.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962585449219,0.0,0.0,9.867433982435614e-05,298.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6966247558594,0.0,0.0,0.0004680675920099,284.6475524902344,294.1499938964844,294.7551574707031,293.2078552246094,296.2293395996094,294.8294982910156,285.0614929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984666248783,5.684746895440185e-09,0.0009984609205275,-0.0139455003663897,0.0,0.0,0.0,-0.0076309898868203,60.0,14.401153564453123,-0.0,-6.797141338665824e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69598388671875,0.0,0.0,9.364948346046732e-05,298.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6964111328125,0.0,0.0,9.86173254204914e-05,299.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6938781738281,0.0,0.0,7.283873128471896e-05,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6957092285156,0.0,0.0,9.86175291473046e-05,298.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69610595703125,0.0,0.0,0.0004677980905398,284.647216796875,294.1499938964844,294.7456359863281,293.1986694335937,296.2162170410156,294.8208923339844,285.06756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978913003578,5.617476261932097e-09,0.0009978857124224,-0.0137692699208855,0.0,0.0,0.0,-0.0075976406224071,60.0,14.36274528503418,-0.0,-6.789310447175012e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954650878906,0.0,0.0,9.359742398373784e-05,298.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6958923339844,0.0,0.0,9.856250107986853e-05,299.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.693359375,0.0,0.0,7.279824058059603e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6951904296875,0.0,0.0,9.856270480668172e-05,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6955871582031,0.0,0.0,0.0004675380478147,284.6469116210937,294.1499938964844,294.736083984375,293.1894836425781,296.203125,294.81231689453125,285.0736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997336115688,5.552563742128313e-09,0.0009973306441679,-0.0135992160066962,0.0,0.0,0.0,-0.0075654606334865,60.0,14.324596405029297,-0.0,-6.781758798979355e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6949768066406,0.0,0.0,9.35483185457997e-05,298.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69537353515625,0.0,0.0,9.851078357314692e-05,299.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6929016113281,0.0,0.0,7.276004180312157e-05,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6947021484375,0.0,0.0,9.85109872999601e-05,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6950988769531,0.0,0.0,0.0004672927607316,284.6466369628906,294.1499938964844,294.7265625,293.1802978515625,296.1900939941406,294.8037414550781,285.0796203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968123631551,5.491326948714459e-09,0.000996806891635,-0.0134387901052832,0.0,0.0,0.0,-0.007535102777183,60.0,14.286870956420898,-0.0,-6.774638450224303e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69451904296875,0.0,0.0,9.350198524771258e-05,298.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6949157714844,0.0,0.0,9.84619982773438e-05,299.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.69244384765625,0.0,0.0,7.272400398505852e-05,298.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6942443847656,0.0,0.0,9.8462202004157e-05,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6946105957031,0.0,0.0,0.0004670613270718,284.6463928222656,294.1499938964844,294.71697998046875,293.1711120605469,296.17706298828125,294.7951354980469,285.0856018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963182965293,5.433553162959015e-09,0.0009963129414245,-0.0132874362170696,0.0,0.0,0.0,-0.0075064618140459,60.0,14.249521255493164,-0.0,-6.767924531914106e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.694091796875,0.0,0.0,9.34597264858894e-05,298.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6944580078125,0.0,0.0,9.841750579653308e-05,299.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6920166015625,0.0,0.0,7.269113848451525e-05,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6937866210937,0.0,0.0,9.841770224738866e-05,298.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6941833496094,0.0,0.0,0.0004668502369895,284.64617919921875,294.1499938964844,294.7074279785156,293.1618957519531,296.1640930175781,294.7865600585937,285.091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958676528185,5.380857093228997e-09,0.0009958622977137,-0.0131493834778666,0.0,0.0,0.0,-0.0074803382158279,60.0,14.212751388549805,-0.0,-6.761803206245531e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.69366455078125,0.0,0.0,9.342101839138196e-05,298.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69403076171875,0.0,0.0,9.83767386060208e-05,299.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,7.266103057190776e-05,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.693359375,0.0,0.0,9.8376942332834e-05,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6937561035156,0.0,0.0,0.00046665687114,284.64599609375,294.1499938964844,294.69781494140625,293.1526794433594,296.1511535644531,294.7779541015625,285.09747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995454727672,5.332578822958567e-09,0.0009954493725672,-0.0130229042842984,0.0,0.0,0.0,-0.0074564046226441,60.0,14.17642593383789,-0.0,-6.756197024060384e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6932678222656,0.0,0.0,9.338671952718867e-05,298.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6936340332031,0.0,0.0,9.8340620752424e-05,299.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.69122314453125,0.0,0.0,7.263434963533655e-05,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6929931640625,0.0,0.0,9.83408244792372e-05,298.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.693359375,0.0,0.0,0.0004664855659939,284.6458740234375,294.1499938964844,294.688232421875,293.1434326171875,296.13824462890625,294.7693176269531,285.1033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950888343155,5.2897992652845005e-09,0.0009950834792107,-0.0129108307883143,0.0,0.0,0.0,-0.007435196544975,60.0,14.140769958496094,-0.0,-6.751232461965628e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6929016113281,0.0,0.0,9.335704817203803e-05,298.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6932678222656,0.0,0.0,9.83093777904287e-05,299.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908569335937,0.0,0.0,7.261127029778436e-05,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6925964355469,0.0,0.0,9.830957424128428e-05,298.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6929931640625,0.0,0.0,0.0004663373401854,284.645751953125,294.1499938964844,294.6786193847656,293.1341857910156,296.1253662109375,294.7606506347656,285.1092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947721846401,5.252779988751399e-09,0.0009947669459506,-0.0128138456493616,0.0,0.0,0.0,-0.0074168443679809,60.0,14.105674743652344,-0.0,-6.746936520585224e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6925354003906,0.0,0.0,9.333297930425032e-05,298.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.69293212890625,0.0,0.0,9.828402835410088e-05,299.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6905212402344,0.0,0.0,7.259254925884306e-05,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6922607421875,0.0,0.0,9.828422480495648e-05,298.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.692626953125,0.0,0.0,0.0004662171122618,284.64569091796875,294.1499938964844,294.6689758300781,293.1249084472656,296.112548828125,294.751953125,285.1151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945153724402,5.22274401504319e-09,0.0009945101337507,-0.0127351572737097,0.0,0.0,0.0,-0.0074019539169967,60.0,14.071491241455078,-0.0,-6.743452729551791e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6922302246094,0.0,0.0,9.33128540054895e-05,298.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6925964355469,0.0,0.0,9.826284076552838e-05,299.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6902160644531,0.0,0.0,7.257689867401496e-05,298.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.69195556640625,0.0,0.0,9.826303721638396e-05,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6923217773437,0.0,0.0,0.0004661165876314,284.6456298828125,294.1499938964844,294.6593322753906,293.1156311035156,296.0997314453125,294.74322509765625,285.1209411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943004697561,5.19762810569091e-09,0.0009942953474819,-0.012669357471168,0.0,0.0,0.0,-0.0073895030654966,60.0,14.03788948059082,-0.0,-6.74054021487791e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6919250488281,0.0,0.0,9.329777822131292e-05,298.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6922912597656,0.0,0.0,9.824696462601425e-05,299.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.68994140625,0.0,0.0,7.256516983034089e-05,298.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.691650390625,0.0,0.0,9.824716107686982e-05,298.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6920166015625,0.0,0.0,0.000466041296022,284.6456298828125,294.1499938964844,294.649658203125,293.1063232421875,296.0869445800781,294.73443603515625,285.1267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994139467366,5.1787987231932675e-09,0.0009941342286765,-0.0126200271770358,0.0,0.0,0.0,-0.00738016795367,60.0,14.004881858825684,-0.0,-6.738357427593655e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.691650390625,0.0,0.0,9.328794840257616e-05,298.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6920166015625,0.0,0.0,9.823661821428686e-05,299.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6896667480469,0.0,0.0,7.255752279888839e-05,298.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6913757324219,0.0,0.0,9.823680738918485e-05,298.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6917419433594,0.0,0.0,0.00046599219786,284.6456298828125,294.1499938964844,294.63995361328125,293.09698486328125,296.0741882324219,294.7255859375,285.13250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940342279151,5.166507666132247e-09,0.0009940291056409,-0.0125878257676959,0.0,0.0,0.0,-0.0073740743100643,60.0,13.97256565093994,-0.0,-6.73693207886572e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.69140625,0.0,0.0,9.328372834715992e-05,298.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6917724609375,0.0,0.0,9.82321726041846e-05,299.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6894226074219,0.0,0.0,7.255424134200439e-05,298.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6911315917969,0.0,0.0,9.823236177908257e-05,298.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6914978027344,0.0,0.0,0.0004659711266867,284.64569091796875,294.1499938964844,294.6302490234375,293.087646484375,296.0614929199219,294.7166442871094,285.13824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939889423549,5.161204352788218e-09,0.0009939837036654,-0.0125739332288503,0.0,0.0,0.0,-0.0073714456520974,60.0,13.941234588623049,-0.0,-6.736317459399288e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.691162109375,0.0,0.0,9.328343003289774e-05,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6915283203125,0.0,0.0,9.823185246204956e-05,299.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.689208984375,0.0,0.0,7.255400123540312e-05,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908874511719,0.0,0.0,9.823204163694754e-05,298.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6912536621094,0.0,0.0,0.0004659696132875,284.6457824707031,294.1499938964844,294.6205139160156,293.0782775878906,296.0487976074219,294.7076721191406,285.1439819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939853334799,5.1607851325741194e-09,0.0009939800947904,-0.0125728342682123,0.0,0.0,0.0,-0.007371237501502,60.0,13.910477638244627,-0.0,-6.736269142493256e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69097900390625,0.0,0.0,9.328877058578656e-05,298.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6913452148437,0.0,0.0,9.823747677728534e-05,299.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.68902587890625,0.0,0.0,7.255815580720082e-05,298.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6907043457031,0.0,0.0,9.82376659521833e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,0.0004659962723962,284.6458740234375,294.1499938964844,294.6107788085937,293.06890869140625,296.0361328125,294.6985778808594,285.1496887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994041794911,5.1673922918382695e-09,0.0009940365562215,-0.0125901438295841,0.0,0.0,0.0,-0.0073745124973356,60.0,13.880541801452637,-0.0,-6.737035107562407e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6907958984375,0.0,0.0,9.329753083875404e-05,298.2535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.691162109375,0.0,0.0,9.824670996749774e-05,299.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6888732910156,0.0,0.0,7.25649661035277e-05,298.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6905212402344,0.0,0.0,9.82468991423957e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908874511719,0.0,0.0,0.0004660400736611,284.6460266113281,294.1499938964844,294.6010131835937,293.0595092773437,296.0234680175781,294.6894226074219,285.1553649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941348107531,5.178269812944336e-09,0.0009941295720636,-0.0126186413690447,0.0,0.0,0.0,-0.0073799053207039,60.0,13.851146697998049,-0.0,-6.738295610375644e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6906433105469,0.0,0.0,9.331086766906084e-05,298.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910095214844,0.0,0.0,9.826075256569312e-05,299.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.688720703125,0.0,0.0,7.257534161908552e-05,298.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6903686523437,0.0,0.0,9.826094174059108e-05,298.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69073486328125,0.0,0.0,0.000466106692329,284.6462097167969,294.1499938964844,294.5912170410156,293.0500793457031,296.0108642578125,294.68017578125,285.1610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942764881998,5.19484411043436e-09,0.0009942712495103,-0.0126620633527636,0.0,0.0,0.0,-0.0073881214484572,60.0,13.822423934936523,-0.0,-6.740217628475875e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6905212402344,0.0,0.0,9.332764602731912e-05,298.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908569335937,0.0,0.0,9.827841859078036e-05,299.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6885986328125,0.0,0.0,7.258838741108775e-05,298.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69024658203125,0.0,0.0,9.827860776567832e-05,298.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6905822753906,0.0,0.0,0.0004661905113607,284.6464233398437,294.1499938964844,294.5813903808594,293.0406188964844,295.9982604980469,294.6708374023437,285.1666564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944548364728,5.215702092442598e-09,0.0009944495977833,-0.0127167077735066,0.0,0.0,0.0,-0.0073984614573419,60.0,13.794206619262695,-0.0,-6.742636315948404e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6903991699219,0.0,0.0,9.334805508842692e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6907653808594,0.0,0.0,9.829991176957265e-05,299.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6885070800781,0.0,0.0,7.26042635506019e-05,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6901550292969,0.0,0.0,9.83001009444706e-05,298.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.69049072265625,0.0,0.0,0.0004662924620788,284.6466369628906,294.1499938964844,294.5715637207031,293.0311584472656,295.9856872558594,294.661376953125,285.1722717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994671951048,5.241089340302096e-09,0.0009946667123585,-0.0127832181751728,0.0,0.0,0.0,-0.0074110473506152,60.0,13.766683578491213,-0.0,-6.745580805045392e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6903076171875,0.0,0.0,9.337084338767454e-05,298.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.690673828125,0.0,0.0,9.832390787778422e-05,299.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6884460449219,0.0,0.0,7.262198050739244e-05,298.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6900634765625,0.0,0.0,9.832408977672458e-05,298.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6903991699219,0.0,0.0,0.0004664062871597,284.6469116210937,294.1499938964844,294.5616760253906,293.02166748046875,295.9731140136719,294.65185546875,285.1778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949143277481,5.269437775012875e-09,0.0009949090890586,-0.0128574864938855,0.0,0.0,0.0,-0.0074251005426049,60.0,13.739566802978516,-0.0,-6.74886919682649e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6902770996094,0.0,0.0,9.339599637314676e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.69061279296875,0.0,0.0,9.835039963945746e-05,299.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6883850097656,0.0,0.0,7.264154555741698e-05,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,9.835058153839782e-05,298.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6903381347656,0.0,0.0,0.0004665319283958,284.647216796875,294.1499938964844,294.5517883300781,293.0121459960937,295.9606018066406,294.6422119140625,285.1834411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995181966573,5.300734962077058e-09,0.0009951767278835,-0.0129394801333546,0.0,0.0,0.0,-0.0074406159110367,60.0,13.712921142578123,-0.0,-6.752501491291697e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6902160644531,0.0,0.0,9.342274279333652e-05,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6905822753906,0.0,0.0,9.837856487138195e-05,299.3067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6883544921875,0.0,0.0,7.266234752023593e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6899719238281,0.0,0.0,9.837874677032232e-05,298.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6903076171875,0.0,0.0,0.0004666655440814,284.6475524902344,294.1499938964844,294.5418701171875,293.0025939941406,295.9480895996094,294.63250732421875,285.1889953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954666020348,5.3340163397308515e-09,0.00099546124693,-0.0130266714841127,0.0,0.0,0.0,-0.0074571152217686,60.0,13.686564445495604,-0.0,-6.756364001603289e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6902160644531,0.0,0.0,9.345065336674452e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6905822753906,0.0,0.0,9.840795246418566e-05,299.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6883544921875,0.0,0.0,7.268405170179904e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6899719238281,0.0,0.0,9.8408134363126e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6903076171875,0.0,0.0,0.0004668049514293,284.6479187011719,294.1499938964844,294.53192138671875,292.9930419921875,295.9355773925781,294.6226806640625,285.19451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957635775208,5.368745892297966e-09,0.000995758222416,-0.0131176551803946,0.0,0.0,0.0,-0.0074743321165442,60.0,13.660568237304688,-0.0,-6.760396331628726e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6902160644531,0.0,0.0,9.347898594569416e-05,298.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6905822753906,0.0,0.0,9.843779116636142e-05,299.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6883850097656,0.0,0.0,7.27060905774124e-05,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6899719238281,0.0,0.0,9.843797306530178e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6903076171875,0.0,0.0,0.0004669465124607,284.6483154296875,294.1499938964844,294.5219421386719,292.9834289550781,295.9231262207031,294.61279296875,285.20001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960652096197,5.404011904630579e-09,0.0009960598545148,-0.0132100451737642,0.0,0.0,0.0,-0.0074918149039149,60.0,13.634748458862305,-0.0,-6.764492610500383e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6902770996094,0.0,0.0,9.350734035251662e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69061279296875,0.0,0.0,9.846764442045242e-05,299.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6884460449219,0.0,0.0,7.272813672898337e-05,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,9.846782631939276e-05,298.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6903381347656,0.0,0.0,0.0004670881025958,284.6487121582031,294.1499938964844,294.5119323730469,292.97381591796875,295.91064453125,294.602783203125,285.2055053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963669581338,5.439293460085537e-09,0.0009963614866137,-0.0133024752140045,0.0,0.0,0.0,-0.0075093051418662,60.0,13.609092712402344,-0.0,-6.76859102100025e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6903381347656,0.0,0.0,9.353495988762006e-05,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.690673828125,0.0,0.0,9.849674097495154e-05,299.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6885070800781,0.0,0.0,7.274962263181806e-05,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6900634765625,0.0,0.0,9.849691559793428e-05,298.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6903991699219,0.0,0.0,0.0004672261129599,284.649169921875,294.1499938964844,294.5018920898437,292.9641418457031,295.8982238769531,294.5927429199219,285.2109680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966610232368,5.473671293998451e-09,0.0009966555517166,-0.0133925369009375,0.0,0.0,0.0,-0.0075263478793203,60.0,13.58347988128662,-0.0,-6.772586402803428e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6903991699219,0.0,0.0,9.35613934416324e-05,298.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6907653808594,0.0,0.0,9.85245715128258e-05,299.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6885986328125,0.0,0.0,7.277017721207812e-05,298.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6901550292969,0.0,0.0,9.852474613580851e-05,298.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.69049072265625,0.0,0.0,0.0004673581279348,284.649658203125,294.1499938964844,294.4918518066406,292.9544677734375,295.88580322265625,294.5826110839844,285.2164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969422826543,5.5065574322554775e-09,0.0009969366947188,-0.01347869168967,0.0,0.0,0.0,-0.0075426511466503,60.0,13.557849884033203,-0.0,-6.776409122721816e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6905212402344,0.0,0.0,9.35859206947498e-05,298.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908569335937,0.0,0.0,9.855040116235614e-05,299.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.688720703125,0.0,0.0,7.278925477294251e-05,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6902770996094,0.0,0.0,9.855057578533888e-05,298.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6905822753906,0.0,0.0,0.0004674806841649,284.6501770019531,294.1499938964844,294.48175048828125,292.9447631835937,295.8733825683594,294.57244873046875,285.22186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972032858058,5.53708323636215e-09,0.0009971978142857,-0.0135586615651845,0.0,0.0,0.0,-0.0075577842071652,60.0,13.532102584838867,-0.0,-6.779958283686939e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6906433105469,0.0,0.0,9.360836702398956e-05,298.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69097900390625,0.0,0.0,9.8574033472687e-05,299.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6888732910156,0.0,0.0,7.280670979525894e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6903991699219,0.0,0.0,9.857420809566976e-05,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69073486328125,0.0,0.0,0.0004675927921198,284.65069580078125,294.1499938964844,294.4716186523437,292.9349975585937,295.8609924316406,294.5622253417969,285.227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974420536309,5.565004457253053e-09,0.0009974365821108,-0.0136318085715174,0.0,0.0,0.0,-0.0075716259889304,60.0,13.506220817565918,-0.0,-6.783206174532097e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6907958984375,0.0,0.0,9.362791024614124e-05,298.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6911315917969,0.0,0.0,9.859461715677752e-05,299.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.68902587890625,0.0,0.0,7.282190927071497e-05,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6905517578125,0.0,0.0,9.859479177976028e-05,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908874511719,0.0,0.0,0.0004676904063671,284.6512756347656,294.1499938964844,294.4614562988281,292.9252319335937,295.8486328125,294.5519714355469,285.232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976499713957,5.589315676957085e-09,0.0009976443834602,-0.0136954979971051,0.0,0.0,0.0,-0.0075836782343685,60.0,13.480106353759766,-0.0,-6.786034134620422e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69097900390625,0.0,0.0,9.364447032567114e-05,298.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6913146972656,0.0,0.0,9.861205762717872e-05,299.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.689208984375,0.0,0.0,7.283478771569207e-05,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.69073486328125,0.0,0.0,9.861223225016148e-05,298.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,0.0004677731194533,284.6518859863281,294.1499938964844,294.4512634277344,292.9154052734375,295.8362731933594,294.5416564941406,285.2380676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978261077776,5.6099076495286235e-09,0.0009978205198422,-0.0137494439259171,0.0,0.0,0.0,-0.0075938869267702,60.0,13.45371913909912,-0.0,-6.788430084725405e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.691162109375,0.0,0.0,9.365746518597008e-05,298.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6914978027344,0.0,0.0,9.8625743703451e-05,299.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6894226074219,0.0,0.0,7.284490129677579e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69091796875,0.0,0.0,9.862591832643376e-05,298.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6912536621094,0.0,0.0,0.000467838050099,284.65252685546875,294.1499938964844,294.4410095214844,292.90557861328125,295.8239440917969,294.5313415527344,285.243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979642927646,5.626062726804548e-09,0.0009979587048292,-0.0137917650863528,0.0,0.0,0.0,-0.0076018953695893,60.0,13.426993370056152,-0.0,-6.790310180804229e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.69140625,0.0,0.0,9.36666619963944e-05,298.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.69171142578125,0.0,0.0,9.863542072707789e-05,299.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6896667480469,0.0,0.0,7.285204628715292e-05,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.691162109375,0.0,0.0,9.86355953500606e-05,298.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.69146728515625,0.0,0.0,0.0004678839759435,284.6531677246094,294.1499938964844,294.4307556152344,292.89569091796875,295.8116149902344,294.52099609375,285.248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980619652196,5.637474487230065e-09,0.0009980562608689,-0.0138216605409979,0.0,0.0,0.0,-0.0076075526885688,60.0,13.399873733520508,-0.0,-6.791638185177362e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.691650390625,0.0,0.0,9.367198799736798e-05,298.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69195556640625,0.0,0.0,9.864103776635602e-05,299.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6899108886719,0.0,0.0,7.285618630703539e-05,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69140625,0.0,0.0,9.864120511338116e-05,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.69171142578125,0.0,0.0,0.0004679105768445,284.65386962890625,294.1499938964844,294.4204406738281,292.8857727050781,295.79931640625,294.5106506347656,285.25408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981184266507,5.644072764710017e-09,0.0009981127222999,-0.0138389458879828,0.0,0.0,0.0,-0.0076108239591121,60.0,13.372352600097656,-0.0,-6.79240628187472e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69189453125,0.0,0.0,9.367260645376518e-05,298.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6922302246094,0.0,0.0,9.864168532658368e-05,299.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.690185546875,0.0,0.0,7.285666652023792e-05,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6916809082031,0.0,0.0,9.86418526736088e-05,298.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6919860839844,0.0,0.0,0.0004679136909544,284.6545715332031,294.1499938964844,294.4100952148437,292.8758239746094,295.7870483398437,294.50030517578125,285.2593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981247130781,5.6448064000846915e-09,0.0009981190087273,-0.0138408681377768,0.0,0.0,0.0,-0.0076111881062388,60.0,13.344330787658691,-0.0,-6.79249154700301e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.69219970703125,0.0,0.0,9.366927406517787e-05,298.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6925048828125,0.0,0.0,9.863817831501363e-05,299.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69049072265625,0.0,0.0,7.285407627932727e-05,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69195556640625,0.0,0.0,9.863834566203876e-05,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6922607421875,0.0,0.0,0.0004678970435634,284.6553039550781,294.1499938964844,294.39971923828125,292.8658447265625,295.7747802734375,294.4899597167969,285.26470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980889735743,5.640617750657384e-09,0.0009980832692235,-0.0138298952952027,0.0,0.0,0.0,-0.0076091117225587,60.0,13.315861701965332,-0.0,-6.79200411468628e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6925048828125,0.0,0.0,9.36612777877599e-05,298.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6928100585937,0.0,0.0,9.862975275609642e-05,299.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6907958984375,0.0,0.0,7.284785533556715e-05,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6922607421875,0.0,0.0,9.862992010312156e-05,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.69256591796875,0.0,0.0,0.0004678570840042,284.65606689453125,294.1499938964844,294.3893127441406,292.8558044433594,295.76251220703125,294.4796142578125,285.2699890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980034083127,5.630608868045783e-09,0.000997997703962,-0.0138036739081144,0.0,0.0,0.0,-0.0076041501015424,60.0,13.286820411682127,-0.0,-6.790838824599632e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6928100585937,0.0,0.0,9.364893776364625e-05,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6931457519531,0.0,0.0,9.86167651717551e-05,299.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6911315917969,0.0,0.0,7.283825834747404e-05,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6925964355469,0.0,0.0,9.861693251878025e-05,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6929016113281,0.0,0.0,0.0004677954711951,284.6568603515625,294.1499938964844,294.3788452148437,292.84576416015625,295.7502746582031,294.46929931640625,285.2752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978716261684,5.615202525177665e-09,0.000997866038233,-0.0137633150443434,0.0,0.0,0.0,-0.0075965127907693,60.0,13.257298469543455,-0.0,-6.789046125277309e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
