time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18049740,298.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.69317626953125,0.0,0.0,9.363151912111788e-05,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6935119628906,0.0,0.0,9.859842248260976e-05,299.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6914978027344,0.0,0.0,7.282471051439643e-05,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6929626464844,0.0,0.0,9.859858982963488e-05,298.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6932678222656,0.0,0.0,0.000467708450742,284.6576843261719,294.1499938964844,294.36834716796875,292.8356628417969,295.7380676269531,294.458984375,285.280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976857108995,5.593458585195776e-09,0.000997680122964,-0.0137063506990671,0.0,0.0,0.0,-0.0075857331976294,60.0,13.227106094360352,-0.0,-6.786515882595269e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69354248046875,0.0,0.0,9.361048432765529e-05,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6938781738281,0.0,0.0,9.857627446763216e-05,299.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69189453125,0.0,0.0,7.280834688572213e-05,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6933288574219,0.0,0.0,9.857643453869969e-05,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6936340332031,0.0,0.0,0.0004676033859141,284.6585388183594,294.1499938964844,294.3578186035156,292.82550048828125,295.7258605957031,294.44873046875,285.2857360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997461262159,5.567210692447588e-09,0.0009974556742236,-0.0136375874280929,0.0,0.0,0.0,-0.0075727212242782,60.0,13.196471214294434,-0.0,-6.783462680459706e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6939392089844,0.0,0.0,9.358481474919245e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6942749023437,0.0,0.0,9.854923700913788e-05,299.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6922912597656,0.0,0.0,7.27883743820712e-05,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6937255859375,0.0,0.0,9.8549404356163e-05,298.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69403076171875,0.0,0.0,0.0004674751544371,284.659423828125,294.1499938964844,294.34722900390625,292.8153381347656,295.71368408203125,294.4384765625,285.2909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971874533221,5.5351891958821406e-09,0.0009971818653866,-0.0135537004098296,0.0,0.0,0.0,-0.0075568472966551,60.0,13.165294647216797,-0.0,-6.779738015438852e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6943664550781,0.0,0.0,9.355502697871998e-05,298.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6946716308594,0.0,0.0,9.851787035586312e-05,299.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927185058594,0.0,0.0,7.276520773302764e-05,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69415283203125,0.0,0.0,9.851803042693064e-05,298.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6944580078125,0.0,0.0,0.0004673263465519,284.6603088378906,294.1499938964844,294.33660888671875,292.8051147460937,295.7015075683594,294.4282531738281,285.2961730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968697559088,5.498036248496874e-09,0.0009968641679733,-0.0134563678875565,0.0,0.0,0.0,-0.007538428530097,60.0,13.13362979888916,-0.0,-6.775418626148166e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,9.352113556815313e-05,298.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.69512939453125,0.0,0.0,9.848218905972316e-05,299.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69317626953125,0.0,0.0,7.273884693859145e-05,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.694580078125,0.0,0.0,9.848234913079068e-05,298.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69488525390625,0.0,0.0,0.000467157078674,284.6612548828125,294.1499938964844,294.3259582519531,292.7948608398437,295.6893615722656,294.4180908203125,285.3013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965084027498,5.455777607465961e-09,0.0009965029312297,-0.0133456597104668,0.0,0.0,0.0,-0.0075174793601036,60.0,13.101343154907228,-0.0,-6.770506644215858e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6952819824219,0.0,0.0,9.348345338366926e-05,298.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6955871582031,0.0,0.0,9.84425059868954e-05,299.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6936340332031,0.0,0.0,7.270953938132152e-05,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6950378417969,0.0,0.0,9.844266605796292e-05,298.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6953430175781,0.0,0.0,0.0004669688642024,284.6622009277344,294.1499938964844,294.31524658203125,292.7845458984375,295.67724609375,294.4079284667969,285.3065490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961065370589,5.408792524974615e-09,0.0009961010655388,-0.0132225695997476,0.0,0.0,0.0,-0.0074941869825124,60.0,13.068615913391112,-0.0,-6.765047544377012e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6957702636719,0.0,0.0,9.34414565563202e-05,298.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6960754394531,0.0,0.0,9.83982754405588e-05,299.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.69415283203125,0.0,0.0,7.267687033163384e-05,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6955261230469,0.0,0.0,9.83984355116263e-05,298.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6958312988281,0.0,0.0,0.0004667590546887,284.6631774902344,294.1499938964844,294.3044738769531,292.7742004394531,295.6651306152344,294.3978271484375,285.31170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956586873158,5.356423304903046e-09,0.000995653332211,-0.0130853727459907,0.0,0.0,0.0,-0.0074682254344224,60.0,13.035272598266602,-0.0,-6.758966009101641e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962585449219,0.0,0.0,9.339684766018765e-05,298.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6965637207031,0.0,0.0,9.835130185820162e-05,299.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6946716308594,0.0,0.0,7.26421712897718e-05,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.696044921875,0.0,0.0,9.835146192926912e-05,298.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.69635009765625,0.0,0.0,0.0004665362357627,284.6641845703125,294.1499938964844,294.2936706542969,292.7637939453125,295.6530456542969,294.3877868652344,285.3168640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951830143108,5.300806904529054e-09,0.0009951777756214,-0.0129396673291921,0.0,0.0,0.0,-0.007440653629601,60.0,13.00157356262207,-0.0,-6.752509307261789e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6968078613281,0.0,0.0,9.334805508842692e-05,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6971130371094,0.0,0.0,9.829992632148787e-05,299.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6951904296875,0.0,0.0,7.260421989485621e-05,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6965637207031,0.0,0.0,9.830007911659776e-05,298.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6968688964844,0.0,0.0,0.0004662924911826,284.66522216796875,294.1499938964844,294.2828369140625,292.7533569335937,295.6409606933594,294.3777770996094,285.3219909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946628706529,5.239978673188261e-09,0.0009946576319634,-0.0127803087234497,0.0,0.0,0.0,-0.0074104988016188,60.0,12.9673490524292,-0.0,-6.74545219681022e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6973571777344,0.0,0.0,9.32964976527728e-05,298.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6976318359375,0.0,0.0,9.824563312577084e-05,299.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6957702636719,0.0,0.0,7.256412209244445e-05,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6971130371094,0.0,0.0,9.824578592088072e-05,298.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6974182128906,0.0,0.0,0.0004660349513869,284.6662902832031,294.1499938964844,294.2719421386719,292.7428894042969,295.62890625,294.3678283691406,285.3270874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941132739186,5.175704753668242e-09,0.0009941080352291,-0.0126119209453463,0.0,0.0,0.0,-0.0073786354623734,60.0,12.932744026184082,-0.0,-6.737998603512096e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6979064941406,0.0,0.0,9.324184793513268e-05,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6982116699219,0.0,0.0,9.818808757700026e-05,299.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69635009765625,0.0,0.0,7.252161594806239e-05,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6976928710937,0.0,0.0,9.818824037211016e-05,298.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.697998046875,0.0,0.0,0.0004657620156649,284.6673889160156,294.1499938964844,294.260986328125,292.7323608398437,295.6168518066406,294.35791015625,285.33221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935307316482,5.107585909769341e-09,0.000993525609374,-0.0124334590509533,0.0,0.0,0.0,-0.0073448661714792,60.0,12.89772129058838,-0.0,-6.730103763175066e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6985168457031,0.0,0.0,9.31837857933715e-05,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.69879150390625,0.0,0.0,9.812694042921066e-05,299.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6969299316406,0.0,0.0,7.247645407915115e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6982727050781,0.0,0.0,9.812709322432056e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6985778808594,0.0,0.0,0.0004654719377867,284.6684875488281,294.1499938964844,294.25,292.7217712402344,295.6048278808594,294.3480224609375,285.3373107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929116349667,5.03520247718825e-09,0.0009929066291078,-0.0122438240796327,0.0,0.0,0.0,-0.0073089827783405,60.0,12.86230754852295,-0.0,-6.721720069435835e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,9.311659960076212e-05,298.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69940185546875,0.0,0.0,9.805619629332796e-05,299.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69757080078125,0.0,0.0,7.242419815156609e-05,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.69891357421875,0.0,0.0,9.805634181248024e-05,298.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991882324219,0.0,0.0,0.0004651363706216,284.66961669921875,294.1499938964844,294.23809814453125,292.71124267578125,295.5928039550781,294.3381652832031,285.3423767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921955643221,4.951461907154453e-09,0.0009921906748786,-0.0120244324207305,0.0,0.0,0.0,-0.007267469074577,60.0,12.826234817504885,-0.0,-6.712026845434593e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6997375488281,0.0,0.0,9.30333262658678e-05,298.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7000427246094,0.0,0.0,9.796850645216182e-05,299.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6982116699219,0.0,0.0,7.235943485284224e-05,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69952392578125,0.0,0.0,9.796865924727172e-05,298.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6998291015625,0.0,0.0,0.0004647204186767,284.6708068847656,294.1499938964844,294.2245178222656,292.7008056640625,295.580810546875,294.32818603515625,285.3474426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913081303238,4.847677370634074e-09,0.0009913032408803,-0.0117525244131684,0.0,0.0,0.0,-0.007216019090265,60.0,12.789107322692873,-0.0,-6.700023646999399e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7004089355469,0.0,0.0,9.293645416619256e-05,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.70068359375,0.0,0.0,9.786649752641095e-05,299.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6988525390625,0.0,0.0,7.228408503578976e-05,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001953125,0.0,0.0,9.786664304556324e-05,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7004699707031,0.0,0.0,0.0004642365092877,284.6719665527344,294.1499938964844,294.2092590332031,292.6905212402344,295.5687866210937,294.3180847167969,285.3524780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902756428346,4.7269472780442365e-09,0.0009902709862217,-0.0114362183958292,0.0,0.0,0.0,-0.0071561685763299,60.0,12.750863075256348,-0.0,-6.68607356146822e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7010803222656,0.0,0.0,9.28233566810377e-05,298.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.70135498046875,0.0,0.0,9.77473973762244e-05,299.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6995544433594,0.0,0.0,7.219611870823428e-05,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,9.77475501713343e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7011413574219,0.0,0.0,0.0004636715748347,284.6731872558594,294.1499938964844,294.19244384765625,292.6803283691406,295.5567321777344,294.3077392578125,285.3575134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890703950077,4.586001800532813e-09,0.0009890658548101,-0.0110669443383812,0.0,0.0,0.0,-0.0070862956345081,60.0,12.711153984069824,-0.0,-6.669807106618465e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7017822265625,0.0,0.0,9.269708243664354e-05,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7020568847656,0.0,0.0,9.761442197486758e-05,299.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70025634765625,0.0,0.0,7.209790055640042e-05,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7015686035156,0.0,0.0,9.761456749401988e-05,298.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.70184326171875,0.0,0.0,0.0004630407784134,284.6744079589844,294.1499938964844,294.174072265625,292.6702880859375,295.5446472167969,294.29718017578125,285.362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877246338874,4.428634348130345e-09,0.0009877202101051,-0.0106546403840184,0.0,0.0,0.0,-0.0070082824677228,60.0,12.67018222808838,-0.0,-6.651667661117244e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7024841308594,0.0,0.0,9.255659824702887e-05,298.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7027587890625,0.0,0.0,9.7466487204656e-05,299.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7009582519531,0.0,0.0,7.198863750090823e-05,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7022705078125,0.0,0.0,9.746663272380828e-05,298.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025451660156,0.0,0.0,0.0004623390559572,284.6756591796875,294.1499938964844,294.1542358398437,292.6603088378906,295.5325012207031,294.2864074707031,285.3675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862275328487,4.253570828893771e-09,0.0009862232254818,-0.0101959658786654,0.0,0.0,0.0,-0.0069214957766234,60.0,12.62786865234375,-0.0,-6.63151809021656e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7032165527344,0.0,0.0,9.24060368561186e-05,298.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7034912109375,0.0,0.0,9.730793681228532e-05,299.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70172119140625,0.0,0.0,7.187153096310794e-05,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7030029296875,0.0,0.0,9.730808233143762e-05,298.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7032775878906,0.0,0.0,0.0004615869547706,284.67694091796875,294.1499938964844,294.1330261230469,292.65045166015625,295.52032470703125,294.2754211425781,285.37255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846229804679,4.065946246356589e-09,0.0009846189059317,-0.0097043747082352,0.0,0.0,0.0,-0.0068284827284514,60.0,12.584166526794434,-0.0,-6.609956670899919e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7039489746094,0.0,0.0,9.22517356229946e-05,298.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7042236328125,0.0,0.0,9.71454501268454e-05,299.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.70245361328125,0.0,0.0,7.175151404226199e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,9.714559564599767e-05,298.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7040100097656,0.0,0.0,0.0004608161980286,284.6782531738281,294.1499938964844,294.1104431152344,292.64068603515625,295.5080871582031,294.26422119140625,285.3775329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829786140471,3.873664056186499e-09,0.0009829746559262,-0.0092005720362067,0.0,0.0,0.0,-0.0067331600002944,60.0,12.539618492126465,-0.0,-6.587896450582775e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7047119140625,0.0,0.0,9.210490679834038e-05,298.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7049865722656,0.0,0.0,9.6990836027544e-05,299.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7032470703125,0.0,0.0,7.163731788750738e-05,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7045288085937,0.0,0.0,9.699097427073866e-05,298.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.70477294921875,0.0,0.0,0.0004600827523972,284.6795654296875,294.1499938964844,294.0865478515625,292.6310119628906,295.4957580566406,294.2527770996094,285.38250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814137592911,3.690697747416039e-09,0.0009814100340008,-0.0087211718782782,0.0,0.0,0.0,-0.0066424547694623,60.0,12.49483871459961,-0.0,-6.566938992591531e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7055053710937,0.0,0.0,9.197977487929164e-05,298.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7057800292969,0.0,0.0,9.685906843515112e-05,299.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7040405273437,0.0,0.0,7.153999467846006e-05,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7052917480469,0.0,0.0,9.68592066783458e-05,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70556640625,0.0,0.0,0.0004594577185343,284.680908203125,294.1499938964844,294.0614318847656,292.6214294433594,295.4833374023437,294.2411499023437,285.387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980079988949,3.534763592938361e-09,0.000980076380074,-0.0083125950768589,0.0,0.0,0.0,-0.0065651503391563,60.0,12.451011657714844,-0.0,-6.549103659381218e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.706298828125,0.0,0.0,9.189265256281942e-05,298.2157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7065734863281,0.0,0.0,9.676732588559388e-05,299.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.704833984375,0.0,0.0,7.147222640924156e-05,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.70611572265625,0.0,0.0,9.676746412878856e-05,298.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.70635986328125,0.0,0.0,0.0004590224998537,284.6822509765625,294.1499938964844,294.03515625,292.6119384765625,295.4708251953125,294.2290954589844,285.39239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791511110961,3.426181116594762e-09,0.0009791476186364,-0.0080280872061848,0.0,0.0,0.0,-0.0065113198943436,60.0,12.409573554992676,-0.0,-6.536699004300317e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7071228027344,0.0,0.0,9.185911767417564e-05,298.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7073974609375,0.0,0.0,9.673201566329226e-05,299.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7056884765625,0.0,0.0,7.144614937715232e-05,298.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7069396972656,0.0,0.0,9.673215390648691e-05,298.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7071838378906,0.0,0.0,0.0004588550073094,284.6836242675781,294.1499938964844,294.0077819824219,292.6025085449219,295.45819091796875,294.21649169921875,285.3973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787931339815,3.384373448156452e-09,0.0009787897579371,-0.0079185422509908,0.0,0.0,0.0,-0.0064905919134616,60.0,12.371971130371094,-0.0,-6.531926288744216e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7079772949219,0.0,0.0,9.188990952679887e-05,298.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.708251953125,0.0,0.0,9.676443005446345e-05,299.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70654296875,0.0,0.0,7.147008727770299e-05,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.707763671875,0.0,0.0,9.676456829765812e-05,298.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7080383300781,0.0,0.0,0.0004590087919496,284.68505859375,294.1499938964844,293.9793395996094,292.5931396484375,295.4454345703125,294.2029113769531,285.4022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791204938665,3.422697680832698e-09,0.0009791170014068,-0.0080189611762762,0.0,0.0,0.0,-0.0065095890313386,60.0,12.340266227722168,-0.0,-6.536301810911027e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7088317871094,0.0,0.0,9.198961197398604e-05,298.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7091064453125,0.0,0.0,9.686942939879371e-05,299.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7073974609375,0.0,0.0,7.154763443395495e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7086486816406,0.0,0.0,9.68695676419884e-05,298.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7088928222656,0.0,0.0,0.0004595068458002,284.6864624023437,294.1499938964844,293.94989013671875,292.5838623046875,295.4325256347656,294.18798828125,285.4071350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801820851862,3.546890114947132e-09,0.0009801785927265,-0.0083443708717823,0.0,0.0,0.0,-0.0065711545757949,60.0,12.314837455749512,-0.0,-6.550489928258686e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.709716796875,0.0,0.0,9.215399768436328e-05,298.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7099914550781,0.0,0.0,9.704253170639277e-05,299.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7082824707031,0.0,0.0,7.1675494837109e-05,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.70953369140625,0.0,0.0,9.704266994958743e-05,298.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.70977783203125,0.0,0.0,0.0004603279812727,284.6879272460937,294.1499938964844,293.9195251464844,292.5746154785156,295.41943359375,294.1710510253906,285.4120178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819330880418,3.751668309348588e-09,0.0009819293627515,-0.0088809262961149,0.0,0.0,0.0,-0.0066726705990731,60.0,12.297225952148438,-0.0,-6.573918653884904e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.71063232421875,0.0,0.0,9.236874029738829e-05,298.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7109069824219,0.0,0.0,9.72686684690416e-05,299.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7091979980469,0.0,0.0,7.184251444414258e-05,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7104187011719,0.0,0.0,9.726880671223626e-05,298.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.710693359375,0.0,0.0,0.0004614006611518,284.6894226074219,294.1499938964844,293.8882751464844,292.5654296875,295.4061584472656,294.15185546875,285.4169006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984220765531,4.019187649362266e-09,0.0009842166909947,-0.0095818638801574,0.0,0.0,0.0,-0.0068052900023758,60.0,12.286141395568848,-0.0,-6.604588520531254e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7115478515625,0.0,0.0,9.261269588023424e-05,298.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7118225097656,0.0,0.0,9.752556798048316e-05,299.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71014404296875,0.0,0.0,7.203225686680526e-05,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7113647460937,0.0,0.0,9.752570622367784e-05,298.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.71160888671875,0.0,0.0,0.0004626192967407,284.69091796875,294.1499938964844,293.8562316894531,292.5563049316406,295.3926696777344,294.1300048828125,285.4217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868198540061,4.323110314174983e-09,0.0009868154302239,-0.0103781651705503,0.0,0.0,0.0,-0.0069559575058519,60.0,12.28079891204834,-0.0,-6.639518801421218e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7124938964844,0.0,0.0,9.28607041714713e-05,298.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7127685546875,0.0,0.0,9.778673120308667e-05,299.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7110900878906,0.0,0.0,7.222514977911487e-05,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7123107910156,0.0,0.0,9.778686217032372e-05,298.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7125549316406,0.0,0.0,0.0004638581303879,284.69244384765625,294.1499938964844,293.82342529296875,292.5472106933594,295.3790283203125,294.1055908203125,285.4266052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894621325656,4.632074723787127e-09,0.0009894575923681,-0.01118765771389,0.0,0.0,0.0,-0.0071091251447796,60.0,12.278823852539062,-0.0,-6.675122676824685e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7134704589844,0.0,0.0,9.30894530029036e-05,298.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137451171875,0.0,0.0,9.802761633181944e-05,299.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7120666503906,0.0,0.0,7.24030687706545e-05,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7132873535156,0.0,0.0,9.80277472990565e-05,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7135314941406,0.0,0.0,0.0004650007758755,284.69403076171875,294.1499938964844,293.7899169921875,292.53814697265625,295.3651428222656,294.0782775878906,285.4314270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918995201587,4.917047213837122e-09,0.0009918945142999,-0.0119342701509594,0.0,0.0,0.0,-0.0072503993287682,60.0,12.27846336364746,-0.0,-6.70804567448613e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7144775390625,0.0,0.0,9.32843322516419e-05,298.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7147216796875,0.0,0.0,9.823282744036987e-05,299.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.71307373046875,0.0,0.0,7.255463424371555e-05,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7142639160156,0.0,0.0,9.823296568356454e-05,298.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.71453857421875,0.0,0.0,0.0004659742407966,284.69561767578125,294.1499938964844,293.7557678222656,292.5291442871094,295.35107421875,294.0489501953125,285.436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939759038388,5.159820126721115e-09,0.0009939707815647,-0.0125703075900673,0.0,0.0,0.0,-0.0073707536794245,60.0,12.277024269104004,-0.0,-6.736157587283742e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7154846191406,0.0,0.0,9.346198930870742e-05,298.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7157287597656,0.0,0.0,9.841991413850336e-05,299.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.714111328125,0.0,0.0,7.269281923072413e-05,298.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7153015136719,0.0,0.0,9.842005238169804e-05,298.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7155456542969,0.0,0.0,0.0004668617038987,284.6972351074219,294.1499938964844,293.7210388183594,292.5201416015625,295.3367614746094,294.0174255371094,285.4410705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958687005564,5.381143530769351e-09,0.0009958633454516,-0.0131501359865069,0.0,0.0,0.0,-0.0074804732576012,60.0,12.273571968078612,-0.0,-6.761836601754112e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7165222167969,0.0,0.0,9.335921640740708e-05,298.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7167663574219,0.0,0.0,9.831169154495e-05,299.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,7.261287828441709e-05,298.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7163391113281,0.0,0.0,9.831182251218706e-05,298.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7165832519531,0.0,0.0,0.0004663483123295,284.6988525390625,294.1499938964844,293.685791015625,292.5111999511719,295.3222961425781,293.98541259765625,285.44586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994776492007,5.253065538113333e-09,0.0009947712533175,-0.0128145916387438,0.0,0.0,0.0,-0.007416995242238,60.0,12.261555671691896,-0.0,-6.746969916093803e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7175598144531,0.0,0.0,9.315627539763228e-05,298.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.71783447265625,0.0,0.0,9.80979821179062e-05,299.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7162170410156,0.0,0.0,7.2455033659935e-05,298.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7173767089844,0.0,0.0,9.809811308514328e-05,298.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7176208496094,0.0,0.0,0.0004653345968108,284.7005310058594,294.1499938964844,293.65008544921875,292.50225830078125,295.3076477050781,293.9545593261719,285.4506530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926131460815,5.000184266634733e-09,0.0009926081402227,-0.0121520785614848,0.0,0.0,0.0,-0.0072916271165013,60.0,12.231342315673828,-0.0,-6.717665712585585e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7186279296875,0.0,0.0,9.29096931940876e-05,298.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7189025878906,0.0,0.0,9.783832501852884e-05,299.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.71728515625,0.0,0.0,7.226324669318274e-05,298.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.71844482421875,0.0,0.0,9.783844870980828e-05,298.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7186889648437,0.0,0.0,0.0004641028644982,284.7021789550781,294.1499938964844,293.614013671875,292.49334716796875,295.2928466796875,293.9250183105469,285.4554138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899858850985,4.692930488658931e-09,0.0009899811120703,-0.0113470945507287,0.0,0.0,0.0,-0.0071393102407455,60.0,12.191510200500488,-0.0,-6.682145681224938e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7197265625,0.0,0.0,9.262003732146697e-05,298.19976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.719970703125,0.0,0.0,9.753330232342704e-05,299.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7183837890625,0.0,0.0,7.203796121757478e-05,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71954345703125,0.0,0.0,9.75334332906641e-05,298.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.71978759765625,0.0,0.0,0.0004626559966709,284.7038879394531,294.1499938964844,293.5775756835937,292.4844665527344,295.2779235839844,293.8973693847656,285.4601745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868993656709,4.332015191010896e-09,0.000986895058304,-0.0104014929383993,0.0,0.0,0.0,-0.0069603892043232,60.0,12.14327907562256,-0.0,-6.640543404046184e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,9.23177067306824e-05,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7210693359375,0.0,0.0,9.721492824610324e-05,299.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.719482421875,0.0,0.0,7.180280954344198e-05,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7206420898437,0.0,0.0,9.721505921334028e-05,298.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.72088623046875,0.0,0.0,0.0004611457698047,284.7055969238281,294.1499938964844,293.54083251953125,292.4756164550781,295.2628479003906,293.87164306640625,285.4649353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836776880547,3.955302751990075e-09,0.0009836737299337,-0.0094144744798541,0.0,0.0,0.0,-0.0067736362107098,60.0,12.090190887451172,-0.0,-6.597257851126416e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.721923828125,0.0,0.0,9.20468519325368e-05,298.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7221984863281,0.0,0.0,9.692971070762724e-05,299.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7206115722656,0.0,0.0,7.159214874263853e-05,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72174072265625,0.0,0.0,9.692983439890668e-05,298.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0004597927909344,284.7073059082031,294.1499938964844,293.50390625,292.4667663574219,295.24761962890625,293.8477478027344,285.4696655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009807910537347,3.617812716072421e-09,0.0009807874448597,-0.0085301995277404,0.0,0.0,0.0,-0.006606325507164,60.0,12.035355567932127,-0.0,-6.558599352501916e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
