time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18052080,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7230529785156,0.0,0.0,9.185973613057286e-05,298.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.72332763671875,0.0,0.0,9.673267049947754e-05,299.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72174072265625,0.0,0.0,7.144660776248202e-05,298.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7228698730469,0.0,0.0,9.673279419075698e-05,298.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7231140136719,0.0,0.0,0.0004588581214193,284.70904541015625,294.1499938964844,293.466796875,292.4579467773437,295.2322692871094,293.82501220703125,285.4743957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787962771952,3.3846525582248432e-09,0.0009787929011508,-0.0079192724078893,0.0,0.0,0.0,-0.0064907344058156,60.0,11.983353614807127,-0.0,-6.531958263167327e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7242126464844,0.0,0.0,9.179393236991018e-05,298.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,9.666337427916004e-05,299.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.722900390625,0.0,0.0,7.139542867662385e-05,298.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240295410156,0.0,0.0,9.66634979704395e-05,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7242736816406,0.0,0.0,0.0004585294227581,284.7108154296875,294.1499938964844,293.4295959472656,292.4491577148437,295.2167053222656,293.80279541015625,285.4790954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780939435586,3.302641271574202e-09,0.0009780906839296,-0.0077043850906193,0.0,0.0,0.0,-0.0064500733278691,60.0,11.938289642333984,-0.0,-6.522600415337365e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7253723144531,0.0,0.0,9.187147952616216e-05,298.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7256164550781,0.0,0.0,9.674503962742163e-05,299.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240905761719,0.0,0.0,7.145574636524543e-05,298.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7251892089844,0.0,0.0,9.674516331870107e-05,298.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7254333496094,0.0,0.0,0.0004589167947415,284.71258544921875,294.1499938964844,293.3923645019531,292.4403991699219,295.20098876953125,293.7793884277344,285.4837951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978919211775,3.399229120404356e-09,0.0009789158357307,-0.007957468740642,0.0,0.0,0.0,-0.0064979521557688,60.0,11.904613494873049,-0.0,-6.533622354254477e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7265625,0.0,0.0,9.207738185068592e-05,298.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.726806640625,0.0,0.0,9.69618558883667e-05,299.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.72528076171875,0.0,0.0,7.1615882916376e-05,298.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72637939453125,0.0,0.0,9.696197957964614e-05,298.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72662353515625,0.0,0.0,0.000459945295006,284.7143859863281,294.1499938964844,293.3551330566406,292.4316711425781,295.18505859375,293.7535705566406,285.48846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811122436076,3.6557294968986302e-09,0.0009811085183173,-0.0086295511573553,0.0,0.0,0.0,-0.0066251070238649,60.0,11.88469409942627,-0.0,-6.56293721590373e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7277526855469,0.0,0.0,9.235861944034696e-05,298.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7279968261719,0.0,0.0,9.725801646709442e-05,299.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7264709472656,0.0,0.0,7.18346273060888e-05,298.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.72760009765625,0.0,0.0,9.725814015837386e-05,298.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7278137207031,0.0,0.0,0.0004613501369021,284.7162170410156,294.1499938964844,293.3179931640625,292.4229736328125,295.1688842773437,293.7243347167969,285.4931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841083083301,4.0061003403479845e-09,0.0009841043502092,-0.0095475744456052,0.0,0.0,0.0,-0.0067988000810146,60.0,11.876012802124023,-0.0,-6.60308714373059e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72900390625,0.0,0.0,9.264844993595034e-05,298.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.729248046875,0.0,0.0,9.756322106113656e-05,299.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.72772216796875,0.0,0.0,7.206005102489144e-05,298.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72882080078125,0.0,0.0,9.7563344752416e-05,298.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.72906494140625,0.0,0.0,0.0004627979069482,284.71807861328125,294.1499938964844,293.2809753417969,292.414306640625,295.1524658203125,293.6908569335937,285.497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871964575722,4.367175066022355e-09,0.0009871921502053,-0.0104936184361577,0.0,0.0,0.0,-0.0069778016768395,60.0,11.876436233520508,-0.0,-6.644590655469075e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7302551269531,0.0,0.0,9.289602894568816e-05,298.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7304992675781,0.0,0.0,9.7823933174368e-05,299.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7289733886719,0.0,0.0,7.22526092431508e-05,298.7228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7300720214844,0.0,0.0,9.782405686564744e-05,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7303161621094,0.0,0.0,0.0004640346160158,284.7199401855469,294.1499938964844,293.244140625,292.4056701660156,295.1358337402344,293.65435791015625,285.5024719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898346615955,4.675612341742408e-09,0.0009898300049826,-0.0113017251715064,0.0,0.0,0.0,-0.0071307094767689,60.0,11.878548622131348,-0.0,-6.680146924509246e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7315368652344,0.0,0.0,9.310390305472538e-05,298.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.73175048828125,0.0,0.0,9.804283763514832e-05,299.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7302551269531,0.0,0.0,7.241428829729557e-05,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7313537597656,0.0,0.0,9.804295405047014e-05,298.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7315673828125,0.0,0.0,0.0004650729824788,284.72186279296875,294.1499938964844,293.20758056640625,292.3970642089844,295.11895751953125,293.6151123046875,285.5071105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920494630932,4.934575859039114e-09,0.0009920445736497,-0.0119801945984363,0.0,0.0,0.0,-0.0072590894997119,60.0,11.879510879516602,-0.0,-6.71007356345399e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7328186035156,0.0,0.0,9.33297851588577e-05,298.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7330627441406,0.0,0.0,9.82806959655136e-05,299.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7315673828125,0.0,0.0,7.258997356984764e-05,298.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7326354980469,0.0,0.0,9.828081965679304e-05,298.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7328796386719,0.0,0.0,0.0004662013088818,284.7237854003906,294.1499938964844,293.1713256835937,292.3885192871094,295.1018981933594,293.57391357421875,285.51171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944557677954,5.215978315931125e-09,0.0009944505291059,-0.0127174342051148,0.0,0.0,0.0,-0.007398591376841,60.0,11.87941074371338,-0.0,-6.742668290371513e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.734130859375,0.0,0.0,9.36459910008125e-05,298.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.734375,0.0,0.0,9.861368016572668e-05,299.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7328796386719,0.0,0.0,7.283591548912227e-05,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.73394775390625,0.0,0.0,9.861380385700612e-05,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.73419189453125,0.0,0.0,0.0004677808319684,284.7257385253906,294.1499938964844,293.1354675292969,292.3800354003906,295.0845947265625,293.5298767089844,285.516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978250600397,5.609920084026497e-09,0.0009978194721043,-0.0137494774535298,0.0,0.0,0.0,-0.0075938869267702,60.0,11.88349723815918,-0.0,-6.788431505810878e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7354736328125,0.0,0.0,9.336398215964437e-05,298.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7356872558594,0.0,0.0,9.83167119557038e-05,299.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7342224121094,0.0,0.0,7.261656719492748e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7352905273437,0.0,0.0,9.831682837102562e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7355041503906,0.0,0.0,0.0004663721483666,284.72772216796875,294.1499938964844,293.1000061035156,292.3716125488281,295.0671691894531,293.4873046875,285.5209350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948241058737,5.258533608554217e-09,0.0009948187507689,-0.0128289172425866,0.0,0.0,0.0,-0.007419710047543,60.0,11.87195873260498,-0.0,-6.747604430756837e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73681640625,0.0,0.0,9.316262730862944e-05,298.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7370300292969,0.0,0.0,9.810467599891126e-05,299.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.735595703125,0.0,0.0,7.24599594832398e-05,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.73663330078125,0.0,0.0,9.810479241423307e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.73687744140625,0.0,0.0,0.0004653663490898,284.7297058105469,294.1499938964844,293.0650634765625,292.3632507324219,295.0495910644531,293.4481811523437,285.5255432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926765924319,5.007632086773128e-09,0.0009926715865731,-0.0121715916320681,0.0,0.0,0.0,-0.0072953184135258,60.0,11.839043617248535,-0.0,-6.718527600924062e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7381591796875,0.0,0.0,9.299006342189386e-05,298.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7384033203125,0.0,0.0,9.792295895749704e-05,299.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7369384765625,0.0,0.0,7.232574716908857e-05,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7380065917969,0.0,0.0,9.792308264877649e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7382202148437,0.0,0.0,0.0004645043518394,284.7317199707031,294.1499938964844,293.0306701660156,292.3549499511719,295.03192138671875,293.41119384765625,285.5301208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908376960083,4.7926080881666175e-09,0.0009908329229801,-0.0116082457825541,0.0,0.0,0.0,-0.0071887215599417,60.0,11.80163860321045,-0.0,-6.693658605172459e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73956298828125,0.0,0.0,9.27880682866089e-05,298.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7397766113281,0.0,0.0,9.771024633664638e-05,299.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73834228515625,0.0,0.0,7.216863741632551e-05,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7393798828125,0.0,0.0,9.77103627519682e-05,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7395935058594,0.0,0.0,0.0004634953511413,284.7337341308594,294.1499938964844,292.9968566894531,292.34674072265625,295.01416015625,293.3763732910156,285.5346984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886854095384,4.540906761718588e-09,0.0009886808693408,-0.0109487958252429,0.0,0.0,0.0,-0.007063943427056,60.0,11.761468887329102,-0.0,-6.664606644335437e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7409362792969,0.0,0.0,9.255375334760174e-05,298.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7411804199219,0.0,0.0,9.74635113379918e-05,299.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73974609375,0.0,0.0,7.198638923000544e-05,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.74078369140625,0.0,0.0,9.746362775331364e-05,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7409973144531,0.0,0.0,0.0004623249114956,284.7357788085937,294.1499938964844,292.9637451171875,292.338623046875,294.99627685546875,293.3438415527344,285.53924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861886501312,4.2489496365760715e-09,0.0009861843427643,-0.0101838577538728,0.0,0.0,0.0,-0.0069192084483802,60.0,11.718194007873535,-0.0,-6.630986604250212e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7423400878906,0.0,0.0,9.231810690835118e-05,298.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7425842285156,0.0,0.0,9.721536480356008e-05,299.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7411499023437,0.0,0.0,7.180310785770416e-05,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7421875,0.0,0.0,9.721547394292428e-05,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7424011230469,0.0,0.0,0.0004611478070728,284.7378234863281,294.1499938964844,292.9313659667969,292.33062744140625,294.97833251953125,293.31402587890625,285.5437927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983677455224,3.9553285091642465e-09,0.0009836734971031,-0.009414542466402,0.0,0.0,0.0,-0.0067736469209194,60.0,11.672301292419434,-0.0,-6.597260693297359e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7437744140625,0.0,0.0,9.212473378283904e-05,298.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7439880371094,0.0,0.0,9.701172530185433e-05,299.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7425842285156,0.0,0.0,7.165270653786138e-05,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7435913085937,0.0,0.0,9.701184171717614e-05,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7438049316406,0.0,0.0,0.0004601818509399,284.7398986816406,294.1499938964844,292.8997497558594,292.3226928710937,294.9602966308594,293.2861328125,285.54833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816163219511,3.714370144791701e-09,0.0009816125966608,-0.008783197030425,0.0,0.0,0.0,-0.0066541912965476,60.0,11.62686252593994,-0.0,-6.569648292042984e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7452087402344,0.0,0.0,9.20022139325738e-05,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74542236328125,0.0,0.0,9.68827080214396e-05,299.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7440185546875,0.0,0.0,7.155741332098842e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7450256347656,0.0,0.0,9.688282443676144e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7452392578125,0.0,0.0,0.0004595698555931,284.7419738769531,294.1499938964844,292.8690185546875,292.3149108886719,294.9421691894531,293.2598571777344,285.5528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803100256249,3.561696715337348e-09,0.0009803065331652,-0.0083831660449504,0.0,0.0,0.0,-0.0065785013139247,60.0,11.584583282470703,-0.0,-6.552182441055265e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.74664306640625,0.0,0.0,9.196873725159094e-05,298.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7468566894531,0.0,0.0,9.684745600679888e-05,299.2102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7454833984375,0.0,0.0,7.153137266868725e-05,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7464904785156,0.0,0.0,9.68475651461631e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7467041015625,0.0,0.0,0.0004594026249833,284.7440490722656,294.1499938964844,292.83917236328125,292.3072509765625,294.9239501953125,293.2341003417969,285.557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799527470022,3.519960101172614e-09,0.0009799491381272,-0.0082738073542714,0.0,0.0,0.0,-0.0065578087233006,60.0,11.549482345581056,-0.0,-6.547411857127372e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.74810791015625,0.0,0.0,9.201589273288846e-05,298.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.74835205078125,0.0,0.0,9.68971144175157e-05,299.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7469482421875,0.0,0.0,7.156805077102035e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7479553222656,0.0,0.0,9.689722355687992e-05,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7481689453125,0.0,0.0,0.000459638191387,284.7461853027344,294.1499938964844,292.810302734375,292.2997131347656,294.9056091308594,293.2079467773437,285.5618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804543806239,3.5786875685062114e-09,0.0009804508881643,-0.0084276860579848,0.0,0.0,0.0,-0.0065869195386767,60.0,11.521754264831545,-0.0,-6.554125064894833e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7496032714844,0.0,0.0,9.21294922591187e-05,298.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.74981689453125,0.0,0.0,9.701673843665048e-05,299.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7484436035156,0.0,0.0,7.165640272432938e-05,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7494506835937,0.0,0.0,9.70168475760147e-05,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7496643066406,0.0,0.0,0.0004602056287694,284.7483215332031,294.1499938964844,292.7824401855469,292.2923278808594,294.88720703125,293.1806945800781,285.5663757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816641686484,3.720195040912699e-09,0.0009816605597734,-0.008798461407423,0.0,0.0,0.0,-0.0066570690833032,60.0,11.501399040222168,-0.0,-6.570315491671863e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7510986328125,0.0,0.0,9.229641000274567e-05,298.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7513122558594,0.0,0.0,9.719251102069391e-05,299.1978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7499389648437,0.0,0.0,7.178622763603926e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7509460449219,0.0,0.0,9.719262016005814e-05,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75115966796875,0.0,0.0,0.0004610394244082,284.7504577636719,294.1499938964844,292.75567626953125,292.2851257324219,294.8686828613281,293.1518859863281,285.57086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983442296274,3.928133374131448e-09,0.000983438338153,-0.0093432907015085,0.0,0.0,0.0,-0.0067601520568132,60.0,11.488354682922363,-0.0,-6.594142121230108e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.75262451171875,0.0,0.0,9.249228605767712e-05,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7528381347656,0.0,0.0,9.73987771430984e-05,299.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.75146484375,0.0,0.0,7.193857163656503e-05,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7524719238281,0.0,0.0,9.739889355842024e-05,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.752685546875,0.0,0.0,0.0004620178660843,284.7526550292969,294.1499938964844,292.7300720214844,292.2780456542969,294.8500366210937,293.1213684082031,285.5753479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855290409177,4.17215284542749e-09,0.0009855248499661,-0.0099826473742723,0.0,0.0,0.0,-0.0068811224773526,60.0,11.480945587158203,-0.0,-6.622157400215657e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7541809082031,0.0,0.0,9.269994916394352e-05,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75439453125,0.0,0.0,9.761746332515032e-05,299.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7530212402344,0.0,0.0,7.210009061964229e-05,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7539978027344,0.0,0.0,9.761757246451452e-05,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.75421142578125,0.0,0.0,0.0004630552139133,284.7548522949219,294.1499938964844,292.7056579589844,292.27117919921875,294.8313293457031,293.0889892578125,285.5798034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987741514109,4.430861455517743e-09,0.0009877370903268,-0.0106604779139161,0.0,0.0,0.0,-0.0070093758404254,60.0,11.477834701538086,-0.0,-6.65192487758759e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7557373046875,0.0,0.0,9.290468733524904e-05,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7559509277344,0.0,0.0,9.783305722521618e-05,299.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.75457763671875,0.0,0.0,7.22593322279863e-05,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7555847167969,0.0,0.0,9.78331663645804e-05,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7557678222656,0.0,0.0,0.0004640778934117,284.7570495605469,294.1499938964844,292.6824951171875,292.2644958496094,294.8125305175781,293.0552062988281,285.5842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899229044094,4.685915655500139e-09,0.0009899182477965,-0.0113287195563316,0.0,0.0,0.0,-0.0071358177810907,60.0,11.476812362670898,-0.0,-6.681336373048907e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75732421875,0.0,0.0,9.309746383223684e-05,298.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7575378417969,0.0,0.0,9.803606371860953e-05,299.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7561950683594,0.0,0.0,7.240926788654178e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.75714111328125,0.0,0.0,9.803617285797372e-05,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7573547363281,0.0,0.0,0.0004650408809538,284.7593078613281,294.1499938964844,292.6606750488281,292.2580261230469,294.79364013671875,293.0202941894531,285.5887145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919769363477,4.9260777679194234e-09,0.0009919719304889,-0.011957929469645,0.0,0.0,0.0,-0.007254877127707,60.0,11.476861000061035,-0.0,-6.709090172307698e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7589111328125,0.0,0.0,9.327132283942774e-05,298.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7591247558594,0.0,0.0,9.82191413640976e-05,299.1811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7577819824219,0.0,0.0,7.254449155880138e-05,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7587585449219,0.0,0.0,9.82192505034618e-05,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75897216796875,0.0,0.0,0.0004659093101508,284.7615661621094,294.1499938964844,292.6402587890625,292.2517395019531,294.77471923828125,292.9848937988281,285.5931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938293369486,5.1426614078309285e-09,0.0009938240982592,-0.0125253535807132,0.0,0.0,0.0,-0.0073622474446892,60.0,11.476590156555176,-0.0,-6.73416877816635e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7605285644531,0.0,0.0,9.342362318420784e-05,298.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7607421875,0.0,0.0,9.837952529778704e-05,299.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7594299316406,0.0,0.0,7.266294414876029e-05,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7603759765625,0.0,0.0,9.837963443715124e-05,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7605895996094,0.0,0.0,0.0004666701133828,284.76385498046875,294.1499938964844,292.6212463378906,292.2456970214844,294.7557373046875,292.9494934082031,285.5975646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954520501196,5.332397190471738e-09,0.0009954466950148,-0.0130224293097853,0.0,0.0,0.0,-0.007456308696419,60.0,11.475318908691406,-0.0,-6.756176418321047e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7621765136719,0.0,0.0,9.355358633911236e-05,298.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.76239013671875,0.0,0.0,9.851637878455222e-05,299.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7610778808594,0.0,0.0,7.276402902789414e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76202392578125,0.0,0.0,9.851648792391644e-05,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.76220703125,0.0,0.0,0.0004673192743211,284.76617431640625,294.1499938964844,292.603759765625,292.2398986816406,294.7367553710937,292.91455078125,285.6019897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968366939574,5.494289911922578e-09,0.0009968312224373,-0.0134465545415878,0.0,0.0,0.0,-0.0075365668162703,60.0,11.472637176513672,-0.0,-6.774983063451145e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7638244628906,0.0,0.0,9.3661634309683e-05,298.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7640380859375,0.0,0.0,9.863016020972282e-05,299.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7627258300781,0.0,0.0,7.284806633833796e-05,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.763671875,0.0,0.0,9.863026934908704e-05,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7638854980469,0.0,0.0,0.0004678590339608,284.7684936523437,294.1499938964844,292.5878295898437,292.2343139648437,294.7177429199219,292.88055419921875,285.6063842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979879250749,5.628888910536034e-09,0.0009979823371395,-0.013799169100821,0.0,0.0,0.0,-0.0076032942160964,60.0,11.46833038330078,-0.0,-6.790639162090883e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7655029296875,0.0,0.0,9.37487493501976e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7657165527344,0.0,0.0,9.872189548332244e-05,299.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.764404296875,0.0,0.0,7.291582005564123e-05,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7653503417969,0.0,0.0,9.872200462268664e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7655639648437,0.0,0.0,0.00046829416533,284.7708435058594,294.1499938964844,292.5735168457031,292.22900390625,294.6987609863281,292.8477783203125,285.6108093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989161044359,5.737401220784477e-09,0.0009989104000851,-0.0140834404155612,0.0,0.0,0.0,-0.00765708880499,60.0,11.462419509887695,-0.0,-6.80327403301817e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7672119140625,0.0,0.0,9.381581912748516e-05,298.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.76739501953125,0.0,0.0,9.879253047984092e-05,299.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.76611328125,0.0,0.0,7.296798867173493e-05,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7670593261719,0.0,0.0,9.879263234324752e-05,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7672424316406,0.0,0.0,0.0004686292086262,284.7732238769531,294.1499938964844,292.5608825683594,292.2239685058594,294.6798095703125,292.81658935546875,285.6151733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996306616812,5.820943282941471e-09,0.0009996248409152,-0.0143022937700152,0.0,0.0,0.0,-0.0076985047198832,60.0,11.454840660095217,-0.0,-6.81300917904082e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7689208984375,0.0,0.0,9.386413876200096e-05,298.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76910400390625,0.0,0.0,9.88434039754793e-05,299.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.767822265625,0.0,0.0,7.300556171685457e-05,298.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7687683105469,0.0,0.0,9.884351311484352e-05,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7689514160156,0.0,0.0,0.0004688705666922,284.7756042480469,294.1499938964844,292.54998779296875,292.2191772460937,294.6609191894531,292.7871398925781,285.6195678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000145333819,5.8811138181624756e-09,0.001000139513053,-0.0144599210470914,0.0,0.0,0.0,-0.0077283345162868,60.0,11.44577980041504,-0.0,-6.820025078013714e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7706298828125,0.0,0.0,9.390126797370613e-05,298.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7708435058594,0.0,0.0,9.888250497169793e-05,299.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7695617675781,0.0,0.0,7.303443999262527e-05,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7704772949219,0.0,0.0,9.888261411106214e-05,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77069091796875,0.0,0.0,0.0004690560454037,284.77801513671875,294.1499938964844,292.54022216796875,292.2146911621094,294.64208984375,292.7596435546875,285.6239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005407966673,5.927351498513644e-09,0.0010005348594859,-0.0145810479298233,0.0,0.0,0.0,-0.0077512566931545,60.0,11.435341835021973,-0.0,-6.825419518463606e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7723693847656,0.0,0.0,9.393897926202044e-05,298.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7725830078125,0.0,0.0,9.892221714835614e-05,299.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.77130126953125,0.0,0.0,7.306377665372565e-05,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7722473144531,0.0,0.0,9.892232628772037e-05,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7724304199219,0.0,0.0,0.0004692444053944,284.7804260253906,294.1499938964844,292.53082275390625,292.21044921875,294.6233215332031,292.73388671875,285.6282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009424295276,5.974313044276869e-09,0.0010009364923462,-0.0147040700539946,0.0,0.0,0.0,-0.0077745378948748,60.0,11.424432754516602,-0.0,-6.830899934584522e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7741394042969,0.0,0.0,9.397663961863144e-05,298.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7743530273437,0.0,0.0,9.896188566926868e-05,299.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7730712890625,0.0,0.0,7.309306965908036e-05,298.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77398681640625,0.0,0.0,9.896198753267528e-05,298.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7742004394531,0.0,0.0,0.0004694325616583,284.7828674316406,294.1499938964844,292.5218811035156,292.2064514160156,294.6046447753906,292.7099304199219,285.6326599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013435967266,6.0212146379967635e-09,0.0010013375431299,-0.0148269338533282,0.0,0.0,0.0,-0.0077977888286113,60.0,11.413484573364258,-0.0,-6.83637537690629e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7759094238281,0.0,0.0,9.401429997524248e-05,298.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.776123046875,0.0,0.0,9.900153236230837e-05,299.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7748718261719,0.0,0.0,7.312235538847744e-05,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7757873535156,0.0,0.0,9.900163422571497e-05,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7759704589844,0.0,0.0,0.0004696206597145,284.78533935546875,294.1499938964844,292.5133056640625,292.2027282714844,294.5860595703125,292.6874694824219,285.6369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001744531095,6.068104685397202e-09,0.0010017384774982,-0.0149497669190168,0.0,0.0,0.0,-0.0078210337087512,60.0,11.402786254882812,-0.0,-6.841852240313528e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7777099609375,0.0,0.0,9.40519676078111e-05,298.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7779235839844,0.0,0.0,9.904120088322088e-05,299.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77667236328125,0.0,0.0,7.315164839383215e-05,298.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7775573730469,0.0,0.0,9.904130274662748e-05,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7777709960937,0.0,0.0,0.0004698088159784,284.7878112792969,294.1499938964844,292.5051574707031,292.1992492675781,294.56756591796875,292.6665344238281,285.6413269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002145698294,6.115014272722874e-09,0.0010021396446973,-0.015072651207447,0.0,0.0,0.0,-0.0078442897647619,60.0,11.392452239990234,-0.0,-6.847333366977183e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7795104980469,0.0,0.0,9.40896788961254e-05,298.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7797241210937,0.0,0.0,9.90809130598791e-05,299.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7784729003906,0.0,0.0,7.318097777897492e-05,298.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7793884277344,0.0,0.0,9.908101492328568e-05,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7795715332031,0.0,0.0,0.000469997205073,284.7903137207031,294.1499938964844,292.4974060058594,292.19598388671875,294.54913330078125,292.64697265625,285.6456604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025473311543,6.161974930307679e-09,0.0010025411611422,-0.0151956686750054,0.0,0.0,0.0,-0.0078675700351595,60.0,11.38250732421875,-0.0,-6.85282230961093e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
