time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18054420,298.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7813415527344,0.0,0.0,9.412744839210065e-05,298.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.78155517578125,0.0,0.0,9.912068344419822e-05,299.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7803039550781,0.0,0.0,7.321035809582099e-05,298.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7812194824219,0.0,0.0,9.912078530760482e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7814025878906,0.0,0.0,0.000470185856102,284.7928161621094,294.1499938964844,292.49005126953125,292.1929626464844,294.5307922363281,292.6286926269531,285.64996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029495460912,6.2090066421660595e-09,0.0010029433760792,-0.0153188714757561,0.0,0.0,0.0,-0.007890885695815,60.0,11.372969627380373,-0.0,-6.858321910385713e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.783203125,0.0,0.0,9.41652833716944e-05,298.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78338623046875,0.0,0.0,9.91605338640511e-05,299.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7821655273437,0.0,0.0,7.323978206841275e-05,298.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7830505371094,0.0,0.0,9.916062845150007e-05,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7832336425781,0.0,0.0,0.000470374856377,284.7953491210937,294.1499938964844,292.48309326171875,292.190185546875,294.5125427246094,292.6115417480469,285.654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033524595201,6.2561262836879905e-09,0.001003346289508,-0.0154423033818602,0.0,0.0,0.0,-0.007914244197309,60.0,11.363828659057615,-0.0,-6.86383430092974e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7850646972656,0.0,0.0,9.42031983868219e-05,298.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7852478027344,0.0,0.0,9.920045704348011e-05,299.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7840270996094,0.0,0.0,7.326927152462304e-05,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.784912109375,0.0,0.0,9.920055890688673e-05,298.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7850952148437,0.0,0.0,0.0004705642641056,284.7978820800781,294.1499938964844,292.4765014648437,292.1876220703125,294.4944152832031,292.5955505371094,285.6585998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037563042715,6.303341404390039e-09,0.0010037500178441,-0.0155659848824143,0.0,0.0,0.0,-0.0079376511275768,60.0,11.355124473571776,-0.0,-6.869360191785745e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.78692626953125,0.0,0.0,9.424119343748316e-05,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.787109375,0.0,0.0,9.924046753440052e-05,299.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7859191894531,0.0,0.0,7.329882646445185e-05,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7867736816406,0.0,0.0,9.924056939780712e-05,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7869567871094,0.0,0.0,0.000470754050184,284.8004455566406,294.1499938964844,292.47027587890625,292.1852722167969,294.4763488769531,292.58056640625,285.66290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041609639301,6.350658221521144e-09,0.0010041545610874,-0.0156899318099021,0.0,0.0,0.0,-0.0079611083492636,60.0,11.346809387207031,-0.0,-6.874899582953732e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.788818359375,0.0,0.0,9.427926852367818e-05,298.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7890014648437,0.0,0.0,9.928056533681227e-05,299.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7878112792969,0.0,0.0,7.332843961194158e-05,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7886657714844,0.0,0.0,9.928066720021889e-05,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7888488769531,0.0,0.0,0.0004709442728199,284.8030090332031,294.1499938964844,292.4644775390625,292.1831359863281,294.4584045410156,292.5666198730469,285.66717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045664384961,6.398076290992094e-09,0.0010045600356534,-0.0158141441643238,0.0,0.0,0.0,-0.0079846158623695,60.0,11.33892059326172,-0.0,-6.880453895519167e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79071044921875,0.0,0.0,9.431742364540696e-05,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7909240722656,0.0,0.0,9.932075045071542e-05,299.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78973388671875,0.0,0.0,7.335811824304983e-05,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.79058837890625,0.0,0.0,9.93208450381644e-05,298.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.790771484375,0.0,0.0,0.0004711348447017,284.8056030273437,294.1499938964844,292.4590148925781,292.1811828613281,294.4405517578125,292.5535583496094,285.67144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049728443846,6.445592060089211e-09,0.0010049664415419,-0.0159386117011308,0.0,0.0,0.0,-0.0080081708729267,60.0,11.331409454345703,-0.0,-6.886020997853849e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7926330566406,0.0,0.0,9.43556588026695e-05,298.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7928466796875,0.0,0.0,9.936100104823709e-05,299.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7916564941406,0.0,0.0,7.338784780586138e-05,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7925109863281,0.0,0.0,9.936110291164368e-05,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7926940917969,0.0,0.0,0.0004713258240371,284.8082275390625,294.1499938964844,292.45391845703125,292.1794738769531,294.4228210449219,292.5414123535156,285.6757507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005379948765,6.493198423385138e-09,0.001005373429507,-0.0160633157938718,0.0,0.0,0.0,-0.00803177151829,60.0,11.324311256408691,-0.0,-6.891601600500509e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7945861816406,0.0,0.0,9.439394489163531e-05,298.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7947692871094,0.0,0.0,9.940132440533488e-05,299.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7936096191406,0.0,0.0,7.341762830037624e-05,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79443359375,0.0,0.0,9.940142626874147e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.79461669921875,0.0,0.0,0.0004715170944109,284.81085205078125,294.1499938964844,292.4491882324219,292.17791748046875,294.4051818847656,292.530029296875,285.6800231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057877516373,6.540884722738838e-09,0.0010057812323793,-0.0161882285028696,0.0,0.0,0.0,-0.008055412210524,60.0,11.31757640838623,-0.0,-6.89719357183094e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7965393066406,0.0,0.0,9.443229646421968e-05,298.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7967224121094,0.0,0.0,9.944171324605122e-05,299.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7955627441406,0.0,0.0,7.344745245063677e-05,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7964172363281,0.0,0.0,9.94418078335002e-05,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.79656982421875,0.0,0.0,0.000471708655823,284.8134765625,294.1499938964844,292.44482421875,292.17657470703125,294.3876647949219,292.5194702148437,285.68426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061961365863,6.588640300009274e-09,0.0010061896173283,-0.0163133200258016,0.0,0.0,0.0,-0.0080790864303708,60.0,11.311238288879396,-0.0,-6.902796201302408e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.79852294921875,0.0,0.0,9.447068441659212e-05,298.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7987060546875,0.0,0.0,9.948213846655564e-05,299.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79754638671875,0.0,0.0,7.347731298068538e-05,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,9.94822330540046e-05,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7985534667969,0.0,0.0,0.0004719004209619,284.8161315917969,294.1499938964844,292.4408264160156,292.1754150390625,294.3702697753906,292.5096740722656,285.68853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066051036119,6.636449612074102e-09,0.0010065984679386,-0.0164385549724102,0.0,0.0,0.0,-0.0081027876585721,60.0,11.305262565612791,-0.0,-6.908407357286708e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8005065917969,0.0,0.0,9.450910874875262e-05,298.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,9.95226000668481e-05,299.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7995300292969,0.0,0.0,7.350719533860683e-05,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80035400390625,0.0,0.0,9.952269465429708e-05,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.800537109375,0.0,0.0,0.0004720923607237,284.8188171386719,294.1499938964844,292.4371643066406,292.1744384765625,294.3529663085937,292.50054931640625,285.6927795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070143034681,6.684298448078607e-09,0.0010070075513795,-0.0165638905018568,0.0,0.0,0.0,-0.0081265084445476,60.0,11.299641609191896,-0.0,-6.914024908155626e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.802490234375,0.0,0.0,9.454754763282835e-05,298.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8026733398437,0.0,0.0,9.95630762190558e-05,299.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8015441894531,0.0,0.0,7.353709224844351e-05,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8023681640625,0.0,0.0,9.95631708065048e-05,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80255126953125,0.0,0.0,0.0004722843877971,284.8215026855469,294.1499938964844,292.4338684082031,292.1736145019531,294.3357849121094,292.4920654296875,285.697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074236197397,6.732170376722024e-09,0.0010074169840663,-0.0166892856359481,0.0,0.0,0.0,-0.008150240406394,60.0,11.294353485107422,-0.0,-6.91964814336643e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80450439453125,0.0,0.0,9.45859937928617e-05,298.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8046875,0.0,0.0,9.960356692317872e-05,299.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8035583496094,0.0,0.0,7.356699643423781e-05,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.80438232421875,0.0,0.0,9.960366151062772e-05,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8045654296875,0.0,0.0,0.0004724764439743,284.82421875,294.1499938964844,292.4308776855469,292.1729736328125,294.3187255859375,292.4842529296875,285.7012634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078331688418,6.7800507430604284e-09,0.0010078263003379,-0.0168147012591362,0.0,0.0,0.0,-0.0081739770248532,60.0,11.289424896240234,-0.0,-6.92527422074818e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8065490722656,0.0,0.0,9.462443995289505e-05,298.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067321777344,0.0,0.0,9.964404307538643e-05,299.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056030273437,0.0,0.0,7.359689334407449e-05,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.806396484375,0.0,0.0,9.964413766283542e-05,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8065795898437,0.0,0.0,0.0004726684419438,284.8269348144531,294.1499938964844,292.4282531738281,292.1724853515625,294.3017883300781,292.4770202636719,285.7054748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082424851134,6.827921783525426e-09,0.0010082357330247,-0.0169400945305824,0.0,0.0,0.0,-0.0081977089866995,60.0,11.28480625152588,-0.0,-6.9309017192154e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80859375,0.0,0.0,9.466285700909792e-05,298.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.80877685546875,0.0,0.0,9.968450467567892e-05,299.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8076477050781,0.0,0.0,7.362677570199594e-05,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8084716796875,0.0,0.0,9.968459926312788e-05,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8086242675781,0.0,0.0,0.0004728603817056,284.8296813964844,294.1499938964844,292.42596435546875,292.17218017578125,294.28497314453125,292.47039794921875,285.709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086516849696,6.87577150770835e-09,0.0010086448164656,-0.0170654281973838,0.0,0.0,0.0,-0.008221429772675,60.0,11.280526161193848,-0.0,-6.93652921768262e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8106384277344,0.0,0.0,9.470125223742798e-05,298.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8108215332031,0.0,0.0,9.972493717214093e-05,299.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8097229003906,0.0,0.0,7.365663623204455e-05,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8105163574219,0.0,0.0,9.972503175958992e-05,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8106994628906,0.0,0.0,0.0004730521759483,284.8324279785156,294.1499938964844,292.4239807128906,292.1719970703125,294.2682800292969,292.4642944335937,285.71392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090606519952,6.923584372486857e-09,0.0010090536670759,-0.0171906668692827,0.0,0.0,0.0,-0.0082451328635215,60.0,11.276535034179688,-0.0,-6.942153873978897e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8127136230469,0.0,0.0,9.473961108596995e-05,298.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128967285156,0.0,0.0,9.976532601285726e-05,299.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8117980957031,0.0,0.0,7.368647493422031e-05,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8125915527344,0.0,0.0,9.976542060030624e-05,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8127746582031,0.0,0.0,0.0004732437664642,284.835205078125,294.1499938964844,292.42236328125,292.1719665527344,294.251708984375,292.458740234375,285.7181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094691533595,6.971351051987541e-09,0.0010094621684402,-0.0173157826066017,0.0,0.0,0.0,-0.0082688126713037,60.0,11.27285861968994,-0.0,-6.94777568810423e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8148193359375,0.0,0.0,9.477791900280864e-05,298.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81500244140625,0.0,0.0,9.98056711978279e-05,299.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8139038085937,0.0,0.0,7.37162699806504e-05,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.814697265625,0.0,0.0,9.980576578527688e-05,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8148498535156,0.0,0.0,0.0004734351241495,284.8379821777344,294.1499938964844,292.4210205078125,292.17205810546875,294.2352905273437,292.4537048339844,285.72235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098771890625,7.019061776247781e-09,0.0010098700877279,-0.0174407511949539,0.0,0.0,0.0,-0.0082924645394086,60.0,11.269453048706056,-0.0,-6.953393949515886e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8169250488281,0.0,0.0,9.481618326390162e-05,298.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8171081542969,0.0,0.0,9.984596545109524e-05,299.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8160095214844,0.0,0.0,7.37460286472924e-05,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8168029785156,0.0,0.0,9.984605276258662e-05,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.81695556640625,0.0,0.0,0.0004736262490041,284.8407592773437,294.1499938964844,292.4200134277344,292.1723022460937,294.218994140625,292.4491577148437,285.7265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102846426889,7.0667112161970635e-09,0.0010102775413542,-0.0175655577331781,0.0,0.0,0.0,-0.0083160866051912,60.0,11.26634120941162,-0.0,-6.959006526585655e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8190612792969,0.0,0.0,9.48543893173337e-05,298.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,9.988620149670167e-05,299.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8181457519531,0.0,0.0,7.377574365818873e-05,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.81890869140625,0.0,0.0,9.988628880819306e-05,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.819091796875,0.0,0.0,0.0004738171119242,284.8435974121094,294.1499938964844,292.4193115234375,292.17266845703125,294.20281982421875,292.4450988769531,285.7307434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010691630654,7.1142962632109175e-09,0.0010106845293194,-0.0176901966333389,0.0,0.0,0.0,-0.0083396770060062,60.0,11.2634916305542,-0.0,-6.964613419313538e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8211975097656,0.0,0.0,9.489255171502008e-05,298.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.82135009765625,0.0,0.0,9.992638661060482e-05,299.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,7.380542228929698e-05,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8210754394531,0.0,0.0,9.99264739220962e-05,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8212280273437,0.0,0.0,0.0004740077420137,284.8464050292969,294.1499938964844,292.4189453125,292.17315673828125,294.186767578125,292.4415283203125,285.7349548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110980365425,7.161819137735392e-09,0.0010110908187925,-0.0178146697580814,0.0,0.0,0.0,-0.0083632357418537,60.0,11.260897636413574,-0.0,-6.970216048785005e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8233337402344,0.0,0.0,9.493066318100318e-05,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8235168457031,0.0,0.0,9.996652079280466e-05,299.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8224182128906,0.0,0.0,7.383506454061717e-05,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8232116699219,0.0,0.0,9.996660810429604e-05,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8233642578125,0.0,0.0,0.0004741981392726,284.8492431640625,294.1499938964844,292.4188537597656,292.1737365722656,294.1708679199219,292.4383544921875,285.7391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115039767697,7.2092851688410065e-09,0.0010114967590197,-0.017938993871212,0.0,0.0,0.0,-0.0083867665380239,60.0,11.258535385131836,-0.0,-6.975813704457323e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.82550048828125,0.0,0.0,9.496874554315582e-05,298.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.82568359375,0.0,0.0,0.0001000066185952,299.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8246154785156,0.0,0.0,7.386468496406451e-05,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82537841796875,0.0,0.0,0.0001000067059067,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8255310058594,0.0,0.0,0.0004743883328046,284.85211181640625,294.1499938964844,292.4190673828125,292.1744689941406,294.1551208496094,292.4356384277344,285.7433166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119094513356,7.2567041264903764e-09,0.0010119022335857,-0.0180631950497627,0.0,0.0,0.0,-0.0084102740511298,60.0,11.256428718566896,-0.0,-6.981408517958698e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82769775390625,0.0,0.0,9.500679152552038e-05,298.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8278503417969,0.0,0.0,0.0001000466872937,299.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8267822265625,0.0,0.0,7.389427628368139e-05,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8275451660156,0.0,0.0,0.0001000467746052,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8277282714844,0.0,0.0,0.0004745784099213,284.85498046875,294.1499938964844,292.4195556640625,292.17529296875,294.1394958496094,292.4333190917969,285.7474975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123146930709,7.304092441984267e-09,0.0010123074753209,-0.0181873124092817,0.0,0.0,0.0,-0.0084337666630744,60.0,11.254534721374512,-0.0,-6.987001199831866e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,9.504483750788496e-05,298.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8300476074219,0.0,0.0,0.0001000867487164,299.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8289794921875,0.0,0.0,7.392386760329828e-05,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8297424316406,0.0,0.0,0.0001000868360279,298.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8299255371094,0.0,0.0,0.0004747684288304,284.8578796386719,294.1499938964844,292.4203491210937,292.1762084960937,294.1239929199219,292.4314270019531,285.7516784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127199348062,7.351468767069491e-09,0.0010127126006409,-0.0183113999664783,0.0,0.0,0.0,-0.0084572527557611,60.0,11.252874374389648,-0.0,-6.992595302790505e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.83209228515625,0.0,0.0,9.508289076620712e-05,298.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8322448730469,0.0,0.0,0.0001001268246909,299.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8312072753906,0.0,0.0,7.395345892291516e-05,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8319702148437,0.0,0.0,0.0001001269120024,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8321228027344,0.0,0.0,0.0004749585350509,284.8607788085937,294.1499938964844,292.42144775390625,292.1772155761719,294.108642578125,292.4299011230469,285.7558288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131251765415,7.39886063527706e-09,0.0010131178423762,-0.0184355285018682,0.0,0.0,0.0,-0.0084807472303509,60.0,11.251409530639648,-0.0,-6.998193669005559e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8343200683594,0.0,0.0,9.512098040431738e-05,298.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.83447265625,0.0,0.0,0.0001001669297693,299.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8334350585937,0.0,0.0,7.398308662232012e-05,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8341979980469,0.0,0.0,0.0001001670170808,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8343505859375,0.0,0.0,0.0004751487867906,284.8636779785156,294.1499938964844,292.4228210449219,292.17828369140625,294.0934753417969,292.4288024902344,285.760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013530883938,7.446298244673244e-09,0.0010135234333574,-0.0185597725212574,0.0,0.0,0.0,-0.0085042640566825,60.0,11.250160217285156,-0.0,-7.00379914064797e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8365478515625,0.0,0.0,9.515914280200376e-05,298.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8367004394531,0.0,0.0,0.0001002071148832,299.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8356628417969,0.0,0.0,7.401276525342837e-05,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.83642578125,0.0,0.0,0.0001002072021947,298.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8365783691406,0.0,0.0,0.0004753394168801,284.8666076660156,294.1499938964844,292.4244384765625,292.1794738769531,294.0783996582031,292.42803955078125,285.76416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139372898265,7.493820675108509e-09,0.0010139298392459,-0.0186842400580644,0.0,0.0,0.0,-0.0085278237238526,60.0,11.249090194702148,-0.0,-7.009417402059628e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8388061523437,0.0,0.0,9.519739978713916e-05,298.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8389587402344,0.0,0.0,0.0001002474091365,299.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8379211425781,0.0,0.0,7.404252392007038e-05,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.83868408203125,0.0,0.0,0.000100247489172,298.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8388366699219,0.0,0.0,0.0004755305126309,284.8695373535156,294.1499938964844,292.4263610839844,292.18072509765625,294.0635070800781,292.4276733398437,285.768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143447434529,7.541468782790162e-09,0.001014337176457,-0.0188090354204177,0.0,0.0,0.0,-0.0085514448583126,60.0,11.24821949005127,-0.0,-7.015052005954203e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,9.52358022914268e-05,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8412170410156,0.0,0.0,0.0001002878416329,299.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8402099609375,0.0,0.0,7.40723917260766e-05,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409423828125,0.0,0.0,0.0001002879289444,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8410949707031,0.0,0.0,0.0004757223650813,284.8724975585937,294.1499938964844,292.42852783203125,292.1820373535156,294.0487365722656,292.4276733398437,285.7724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147537104785,7.589294526155754e-09,0.0010147461434826,-0.0189342945814132,0.0,0.0,0.0,-0.0085751535370945,60.0,11.24752426147461,-0.0,-7.020710768301798e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,9.527438669465482e-05,298.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,0.0001003284778562,299.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8424987792969,0.0,0.0,7.410240505123511e-05,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0001003285651677,298.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433837890625,0.0,0.0,0.0004759150906465,284.87548828125,294.1499938964844,292.43096923828125,292.1834411621094,294.0341186523437,292.427978515625,285.776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151647729799,7.637351195910469e-09,0.0010151570895686,-0.0190601591020822,0.0,0.0,0.0,-0.0085989776998758,60.0,11.24699878692627,-0.0,-7.026398662901556e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8456420898437,0.0,0.0,9.53132112044841e-05,298.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8457946777344,0.0,0.0,0.000100369361462,299.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.84478759765625,0.0,0.0,7.413259299937636e-05,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.84552001953125,0.0,0.0,0.0001003694487735,298.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8456726074219,0.0,0.0,0.0004761090385727,284.8784484863281,294.1499938964844,292.4336853027344,292.18487548828125,294.0196533203125,292.4286499023437,285.78076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015578280203,7.685700964543685e-09,0.0010155705967918,-0.0191867891699075,0.0,0.0,0.0,-0.0086229462176561,60.0,11.246626853942873,-0.0,-7.032123505723575e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.84796142578125,0.0,0.0,9.535231947666034e-05,298.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8481140136719,0.0,0.0,0.0001004105433821,299.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8471069335937,0.0,0.0,7.416301377816126e-05,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.84783935546875,0.0,0.0,0.0001004106306936,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8479919433594,0.0,0.0,0.0004763043834827,284.8814392089844,294.1499938964844,292.4366455078125,292.1863708496094,294.0053405761719,292.4296569824219,285.7848815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159948142245,7.7344068927232e-09,0.0010159870143979,-0.0193143524229526,0.0,0.0,0.0,-0.0086470926180481,60.0,11.246429443359377,-0.0,-7.037893112737947e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85028076171875,0.0,0.0,9.539177699480206e-05,298.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8504333496094,0.0,0.0,0.0001004520963761,299.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.84942626953125,0.0,0.0,7.419370376737788e-05,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85015869140625,0.0,0.0,0.0001004521764116,298.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8503112792969,0.0,0.0,0.0004765014746226,284.88446044921875,294.1499938964844,292.4398498535156,292.1878967285156,293.9911804199219,292.4309387207031,285.7890319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016414957121,7.783546251971531e-09,0.0010164071572944,-0.0194430481642484,0.0,0.0,0.0,-0.0086714522913098,60.0,11.246373176574709,-0.0,-7.043716010457501e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.85260009765625,0.0,0.0,9.543163469061255e-05,298.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8527526855469,0.0,0.0,0.0001004940713755,299.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8517761230469,0.0,0.0,7.42246993468143e-05,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8524780273437,0.0,0.0,0.0001004941514111,298.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8526306152344,0.0,0.0,0.0004767006030306,284.8874816894531,294.1499938964844,292.4432983398437,292.1894836425781,293.9771728515625,292.4325866699219,285.79315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168395237997,7.833189208383828e-09,0.0010168317239731,-0.019573064520955,0.0,0.0,0.0,-0.0086960634216666,60.0,11.246478080749512,-0.0,-7.049601435937802e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8549499511719,0.0,0.0,9.54719725996256e-05,298.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551025390625,0.0,0.0,0.0001005365411401,299.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8541259765625,0.0,0.0,7.425607327604666e-05,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548278808594,0.0,0.0,0.0001005366284516,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85498046875,0.0,0.0,0.000476902059745,284.8905029296875,294.1499938964844,292.447021484375,292.19110107421875,293.9633178710937,292.4345092773437,285.7973022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172690963372,7.883423691623648e-09,0.0010172612965106,-0.0197046250104904,0.0,0.0,0.0,-0.0087209660559892,60.0,11.246713638305664,-0.0,-7.055559336777152e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573303222656,0.0,0.0,9.551284165354446e-05,298.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.85748291015625,0.0,0.0,0.0001005795857054,299.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.85650634765625,0.0,0.0,7.428786193486303e-05,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8572082519531,0.0,0.0,0.0001005796657409,298.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573608398437,0.0,0.0,0.0004771062522195,284.8935546875,294.1499938964844,292.4509582519531,292.1927490234375,293.9496154785156,292.436767578125,285.8014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177044896408,7.934327861391921e-09,0.001017696573399,-0.0198379419744014,0.0,0.0,0.0,-0.0087462021037936,60.0,11.247100830078123,-0.0,-7.061599660573847e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85968017578125,0.0,0.0,9.555432916386052e-05,298.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598327636719,0.0,0.0,0.0001006232705549,299.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.85888671875,0.0,0.0,7.432013080688193e-05,298.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8595886230469,0.0,0.0,0.0001006233505904,298.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,0.0004773134714923,284.8966369628906,294.1499938964844,292.4551086425781,292.19439697265625,293.9360656738281,292.4393005371094,285.8055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181462857872,7.985997640957976e-09,0.0010181383695453,-0.0199732594192028,0.0,0.0,0.0,-0.0087718162685632,60.0,11.247610092163086,-0.0,-7.06773306546893e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8620910644531,0.0,0.0,9.559650061419234e-05,298.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8622436523437,0.0,0.0,0.0001006676757242,299.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612670898437,0.0,0.0,7.435292354784906e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8619689941406,0.0,0.0,0.0001006677557597,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86212158203125,0.0,0.0,0.0004775241250172,284.8996887207031,294.1499938964844,292.4595031738281,292.1960754394531,293.92266845703125,292.442138671875,285.8096618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185954160988,8.038517407271684e-09,0.0010185873834416,-0.0201108045876026,0.0,0.0,0.0,-0.0087978523224592,60.0,11.248262405395508,-0.0,-7.073970209603432e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
