time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18056760,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8644714355469,0.0,0.0,9.563942876411602e-05,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8646240234375,0.0,0.0,0.0001007128812489,299.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636779785156,0.0,0.0,7.438631291734055e-05,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8643798828125,0.0,0.0,0.0001007129612844,298.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8645324707031,0.0,0.0,0.00047773856204,284.9028015136719,294.1499938964844,292.4641418457031,292.1977844238281,293.9094543457031,292.4452514648437,285.81378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190526954829,8.091984859959211e-09,0.0010190446628257,-0.0202508307993412,0.0,0.0,0.0,-0.0088243586942553,60.0,11.24903964996338,-0.0,-7.080322461661126e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8669128417969,0.0,0.0,9.568319364916532e-05,298.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8670654296875,0.0,0.0,0.0001007589744403,299.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8660888671875,0.0,0.0,7.442035712301731e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8667907714844,0.0,0.0,0.0001007590471999,298.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.866943359375,0.0,0.0,0.0004779571609105,284.9058837890625,294.1499938964844,292.4689636230469,292.199462890625,293.8963623046875,292.4486694335937,285.8179016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195188224315,8.146493257754628e-09,0.001019510673359,-0.0203935820609331,0.0,0.0,0.0,-0.0088513810187578,60.0,11.249938011169434,-0.0,-7.086801900868522e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86932373046875,0.0,0.0,9.572786802891642e-05,298.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8694763183594,0.0,0.0,0.0001008060207823,299.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,7.445509982062504e-05,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8692321777344,0.0,0.0,0.0001008060935419,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8693542480469,0.0,0.0,0.0004781803290825,284.90899658203125,294.1499938964844,292.4740295410156,292.201171875,293.8834533691406,292.4523010253906,285.8219909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199947282671,8.20213763574884e-09,0.0010199864627793,-0.0205393061041831,0.0,0.0,0.0,-0.0088789658620953,60.0,11.250946044921877,-0.0,-7.093419185366656e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.87176513671875,0.0,0.0,9.577353193890303e-05,298.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8719177246094,0.0,0.0,0.0001008541003102,299.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8709716796875,0.0,0.0,7.449061376973987e-05,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8716735839844,0.0,0.0,0.0001008541803457,298.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717956542969,0.0,0.0,0.0004784084158018,284.912109375,294.1499938964844,292.47930908203125,292.2028503417969,293.8706970214844,292.45623779296875,285.8261108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204811114817,8.259009476319079e-09,0.0010204728459939,-0.0206882413476705,0.0,0.0,0.0,-0.0089071597903966,60.0,11.252083778381348,-0.0,-7.100184973296565e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8742370605469,0.0,0.0,9.58202508627437e-05,298.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8743896484375,0.0,0.0,0.0001009033003356,299.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8734436035156,0.0,0.0,7.45269499020651e-05,298.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8741149902344,0.0,0.0,0.0001009033803711,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.874267578125,0.0,0.0,0.0004786417994182,284.9152526855469,294.1499938964844,292.4847717285156,292.2045288085937,293.8580627441406,292.4604187011719,285.8302307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209786705672,8.317201150020992e-09,0.0010209704050794,-0.0208406336605548,0.0,0.0,0.0,-0.0089360075071454,60.0,11.25332260131836,-0.0,-7.107112054427489e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.876708984375,0.0,0.0,9.586809756001458e-05,298.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768615722656,0.0,0.0,0.0001009536863421,299.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8759155273437,0.0,0.0,7.456416642526165e-05,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8765869140625,0.0,0.0,0.0001009537663776,298.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8767395019531,0.0,0.0,0.0004788808291777,284.9184265136719,294.1499938964844,292.4904479980469,292.2061767578125,293.8456420898437,292.4648742675781,285.8343200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214883368462,8.37679792198287e-09,0.001021479954943,-0.0209967046976089,0.0,0.0,0.0,-0.0089655527845025,60.0,11.254681587219238,-0.0,-7.114208955272261e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8791809082031,0.0,0.0,9.591713751433416e-05,298.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8793334960937,0.0,0.0,0.0001010053310892,299.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87841796875,0.0,0.0,7.460231427103281e-05,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8790588378906,0.0,0.0,0.0001010054111247,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87921142578125,0.0,0.0,0.0004791257961187,284.92156982421875,294.1499938964844,292.496337890625,292.20782470703125,293.8333435058594,292.4695739746094,285.8384094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220108088105,8.437882392797746e-09,0.001022002310492,-0.0211566686630249,0.0,0.0,0.0,-0.0089958347380161,60.0,11.256133079528809,-0.0,-7.121487755057387e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8816833496094,0.0,0.0,9.596743620932102e-05,298.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8818359375,0.0,0.0,0.0001010582927847,299.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8808898925781,0.0,0.0,7.464142981916666e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8815612792969,0.0,0.0,0.0001010583728202,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8817138671875,0.0,0.0,0.0004793770203832,284.9247436523437,294.1499938964844,292.5024108886719,292.2094116210937,293.8212280273437,292.4745178222656,285.842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225464357063,8.500527393096036e-09,0.0010225379373878,-0.0213207192718982,0.0,0.0,0.0,-0.0090268906205892,60.0,11.257696151733398,-0.0,-7.128955559210226e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841857910156,0.0,0.0,9.60190300247632e-05,298.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88433837890625,0.0,0.0,0.0001011126296361,299.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8834228515625,0.0,0.0,7.46815640013665e-05,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88409423828125,0.0,0.0,0.0001011127096717,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8842163085937,0.0,0.0,0.0004796347930096,284.9279479980469,294.1499938964844,292.5086669921875,292.2109680175781,293.80926513671875,292.4797058105469,285.8466186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230961488559,8.564797759902376e-09,0.0010230875341221,-0.0214890241622924,0.0,0.0,0.0,-0.0090587520971894,60.0,11.259342193603516,-0.0,-7.136621604786343e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.88671875,0.0,0.0,9.60719771683216e-05,298.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8868408203125,0.0,0.0,0.0001011683852993,299.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8859558105469,0.0,0.0,7.472273864550516e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8865966796875,0.0,0.0,0.0001011684580589,298.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8867492675781,0.0,0.0,0.0004798992595169,284.9311218261719,294.1499938964844,292.51513671875,292.2124938964844,293.7974548339844,292.4851379394531,285.8507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236600646749,8.630746783921951e-09,0.001023651449941,-0.0216617211699485,0.0,0.0,0.0,-0.0090914452448487,60.0,11.261086463928224,-0.0,-7.14449157612762e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8892517089844,0.0,0.0,9.61262994678691e-05,298.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8893737792969,0.0,0.0,0.0001012255888781,299.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.88848876953125,0.0,0.0,7.476499013137072e-05,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8891296386719,0.0,0.0,0.0001012256689136,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8892822265625,0.0,0.0,0.0004801706236321,284.9343566894531,294.1499938964844,292.5217590332031,292.2139587402344,293.7857971191406,292.49078369140625,285.85479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242387652397,8.698411768648384e-09,0.0010242300340905,-0.0218389108777046,0.0,0.0,0.0,-0.0091249896213412,60.0,11.262910842895508,-0.0,-7.15257115757595e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.89178466796875,0.0,0.0,9.618201875127852e-05,298.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8919372558594,0.0,0.0,0.0001012842622003,299.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8910522460937,0.0,0.0,7.48083257349208e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8916931152344,0.0,0.0,0.0001012843422358,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8918151855469,0.0,0.0,0.0004804489435628,284.93756103515625,294.1499938964844,292.528564453125,292.2153625488281,293.7743225097656,292.4966735839844,285.85888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248322505503,8.767814918542172e-09,0.0010248235194012,-0.0220206528902053,0.0,0.0,0.0,-0.0091593964025378,60.0,11.264805793762209,-0.0,-7.160863191302269e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89434814453125,0.0,0.0,9.623913501854986e-05,298.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8945007324219,0.0,0.0,0.0001013444125419,299.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89361572265625,0.0,0.0,7.4852752732113e-05,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8942565917969,0.0,0.0,0.0001013444853015,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8943786621094,0.0,0.0,0.0004807342484127,284.9407958984375,294.1499938964844,292.5355529785156,292.2167053222656,293.76300048828125,292.5027770996094,285.86297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254406370222,8.838958898138571e-09,0.0010254317894577,-0.0222069453448057,0.0,0.0,0.0,-0.0091946646571159,60.0,11.266756057739258,-0.0,-7.16936838784932e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8969116210937,0.0,0.0,9.62976337177679e-05,298.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8970642089844,0.0,0.0,0.0001014060107991,299.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89617919921875,0.0,0.0,7.489824201911688e-05,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8968200683594,0.0,0.0,0.0001014060835586,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.89697265625,0.0,0.0,0.0004810264217667,284.9440612792969,294.1499938964844,292.5426940917969,292.2179870605469,293.7518310546875,292.50909423828125,285.8670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260638082399,8.911820614798671e-09,0.0010260548442602,-0.0223977379500865,0.0,0.0,0.0,-0.0092307860031723,60.0,11.268770217895508,-0.0,-7.178083905046152e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8995056152344,0.0,0.0,9.635746391722932e-05,298.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.899658203125,0.0,0.0,0.000101469013316,299.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8987731933594,0.0,0.0,7.49447790440172e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994140625,0.0,0.0,0.0001014690860756,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8995361328125,0.0,0.0,0.0004813253181055,284.9472961425781,294.1499938964844,292.54998779296875,292.2191772460937,293.7408447265625,292.515625,285.87115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267011821269,8.986351218709387e-09,0.0010266921017318,-0.0225928984582424,0.0,0.0,0.0,-0.0092677343636751,60.0,11.270813941955566,-0.0,-7.187004769093619e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.902099609375,0.0,0.0,9.641697397455572e-05,298.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9022521972656,0.0,0.0,0.000101531681139,299.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013671875,0.0,0.0,7.499106868635863e-05,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9020080566406,0.0,0.0,0.0001015317538985,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9021301269531,0.0,0.0,0.0004816225846298,284.9505920410156,294.1499938964844,292.5576477050781,292.2205810546875,293.7300109863281,292.5223693847656,285.875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273350635543,9.060478589617562e-09,0.0010273259831592,-0.0227869972586631,0.0,0.0,0.0,-0.0093044815585017,60.0,11.272960662841797,-0.0,-7.195882290034207e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9047241210937,0.0,0.0,9.64744613156654e-05,298.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90484619140625,0.0,0.0,0.0001015922171063,299.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.90399169921875,0.0,0.0,7.503577944589779e-05,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9046325683594,0.0,0.0,0.0001015922898659,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9047546386719,0.0,0.0,0.000481909723021,284.953857421875,294.1499938964844,292.5657653808594,292.222412109375,293.7193298339844,292.52935791015625,285.8793334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279474081471,9.132084421992204e-09,0.001027938327752,-0.0229744929820299,0.0,0.0,0.0,-0.0093399798497557,60.0,11.275396347045898,-0.0,-7.20446351465398e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9073486328125,0.0,0.0,9.65298677328974e-05,298.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.907470703125,0.0,0.0,0.0001016505630104,299.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9066162109375,0.0,0.0,7.507886766688898e-05,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9072570800781,0.0,0.0,0.00010165063577,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9073791503906,0.0,0.0,0.0004821865004487,284.9571533203125,294.1499938964844,292.5743713378906,292.22467041015625,293.7088317871094,292.53668212890625,285.8833923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285376338288,9.201099437916582e-09,0.0010285284370183,-0.023155203089118,0.0,0.0,0.0,-0.0093741938471794,60.0,11.278297424316406,-0.0,-7.212738495354645e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90997314453125,0.0,0.0,9.658314229454844e-05,298.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9101257324219,0.0,0.0,0.0001017066679196,299.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9092712402344,0.0,0.0,7.512030424550176e-05,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9098815917969,0.0,0.0,0.0001017067406792,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100036621094,0.0,0.0,0.0004824526258744,284.9604797363281,294.1499938964844,292.5834045410156,292.22735595703125,293.698486328125,292.5443115234375,285.8874816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291051585227,9.267460576722897e-09,0.0010290959617123,-0.0233289618045091,0.0,0.0,0.0,-0.0094070918858051,60.0,11.281652450561523,-0.0,-7.220700126708834e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9126281738281,0.0,0.0,9.663423406891523e-05,298.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.91278076171875,0.0,0.0,0.0001017604663502,299.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91192626953125,0.0,0.0,7.516004552599043e-05,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,0.0001017605391098,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91265869140625,0.0,0.0,0.0004827078373637,284.9637756347656,294.1499938964844,292.5928649902344,292.2304077148437,293.6883239746094,292.55230712890625,285.8915710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296494001522,9.331102113208093e-09,0.0010296400869265,-0.0234955977648496,0.0,0.0,0.0,-0.0094386413693428,60.0,11.285521507263184,-0.0,-7.228339882203727e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,284.915283203125,0.0,0.0,9.66830994002521e-05,298.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9154357910156,0.0,0.0,0.0001018119291984,299.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,7.51980478526093e-05,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9151916503906,0.0,0.0,0.000101811994682,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9153137207031,0.0,0.0,0.0004829519311897,284.96710205078125,294.1499938964844,292.60272216796875,292.2337951660156,293.6783447265625,292.5606384277344,285.8956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301700094714,9.39196809213172e-09,0.0010301605798304,-0.0236549619585275,0.0,0.0,0.0,-0.0094688152894377,60.0,11.289843559265137,-0.0,-7.235649945869228e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,9.672969463281332e-05,298.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9180908203125,0.0,0.0,0.0001018609909806,299.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9172668457031,0.0,0.0,7.523428939748555e-05,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178771972656,0.0,0.0,0.0001018610637402,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9179992675781,0.0,0.0,0.0004831846745219,284.970458984375,294.1499938964844,292.61297607421875,292.237548828125,293.6685485839844,292.5693664550781,285.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306662879884,9.450003446431763e-09,0.0010306568583473,-0.0238069146871566,0.0,0.0,0.0,-0.0094975857064127,60.0,11.294590950012209,-0.0,-7.242623212277979e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.920654296875,0.0,0.0,9.677397611085324e-05,298.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9207763671875,0.0,0.0,0.0001019076225929,299.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9199523925781,0.0,0.0,7.52687337808311e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9205627441406,0.0,0.0,0.0001019076953525,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9206848144531,0.0,0.0,0.0004834058927372,284.97381591796875,294.1499938964844,292.6235656738281,292.2416076660156,293.6589050292969,292.57843017578125,285.9037780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311380028724,9.505161990830402e-09,0.001031128456816,-0.0239513348788023,0.0,0.0,0.0,-0.009524930268526,60.0,11.299712181091309,-0.0,-7.249254707630828e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.92333984375,0.0,0.0,9.681592200649902e-05,298.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9234924316406,0.0,0.0,0.0001019517949316,299.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.92266845703125,0.0,0.0,7.530135189881548e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9232482910156,0.0,0.0,0.0001019518604152,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92340087890625,0.0,0.0,0.0004836154112126,284.9771728515625,294.1499938964844,292.634521484375,292.2459411621094,293.64947509765625,292.5878601074219,285.9078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315848048776,9.557401092763484e-09,0.0010315752588212,-0.0240881089121103,0.0,0.0,0.0,-0.0095508284866809,60.0,11.305224418640137,-0.0,-7.255537326500416e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9260559082031,0.0,0.0,9.685549593996257e-05,298.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262084960937,0.0,0.0,0.0001019934643409,299.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9253845214844,0.0,0.0,7.533213647548109e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.92596435546875,0.0,0.0,0.0001019935371004,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92608642578125,0.0,0.0,0.0004838130844291,284.98052978515625,294.1499938964844,292.6457824707031,292.2505798339844,293.64019775390625,292.59765625,285.91192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320063447579,9.606691442343164e-09,0.0010319966822862,-0.0242171622812747,0.0,0.0,0.0,-0.0095752635970711,60.0,11.311034202575684,-0.0,-7.261468226715807e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.92877197265625,0.0,0.0,9.689267608337104e-05,298.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9289245605469,0.0,0.0,0.0001020326235448,299.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281005859375,0.0,0.0,7.536105113103986e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0001020326963043,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9288024902344,0.0,0.0,0.0004839988541789,284.9839172363281,294.1499938964844,292.6573181152344,292.2554626464844,293.6311340332031,292.6078186035156,285.916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324023896828,9.653005506038426e-09,0.0010323927272111,-0.0243384204804897,0.0,0.0,0.0,-0.0095982234925031,60.0,11.31715488433838,-0.0,-7.267042434477845e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,9.692746243672444e-05,298.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.931640625,0.0,0.0,0.0001020692579913,299.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.93084716796875,0.0,0.0,7.5388110417407e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9314270019531,0.0,0.0,0.000102069323475,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315490722656,0.0,0.0,0.0004841726040467,284.9873046875,294.1499938964844,292.6691589355469,292.26055908203125,293.62225341796875,292.6183166503906,285.9200744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327729396522,9.696330849351398e-09,0.0010327631607651,-0.0244518518447875,0.0,0.0,0.0,-0.0096197016537189,60.0,11.323500633239746,-0.0,-7.272259239243797e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.93426513671875,0.0,0.0,9.695984772406518e-05,298.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93438720703125,0.0,0.0,0.0001021033531287,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93359375,0.0,0.0,7.54132925067097e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9341735839844,0.0,0.0,0.0001021034258883,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9342956542969,0.0,0.0,0.0004843343631364,284.99072265625,294.1499938964844,292.6812438964844,292.265869140625,293.6135559082031,292.6291198730469,285.92413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331177618354,9.736658590497882e-09,0.0010331080993637,-0.0245574358850717,0.0,0.0,0.0,-0.0096396934241056,60.0,11.330078125,-0.0,-7.277117219928186e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.93701171875,0.0,0.0,9.698988287709652e-05,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9371337890625,0.0,0.0,0.0001021349817165,299.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93634033203125,0.0,0.0,7.543665560660884e-05,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369201660156,0.0,0.0,0.000102135054476,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9370422363281,0.0,0.0,0.0004844843933824,284.9941101074219,294.1499938964844,292.6935729980469,292.2713928222656,293.60504150390625,292.6402282714844,285.92822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334376711398,9.774064224643553e-09,0.0010334278922528,-0.0246553681790828,0.0,0.0,0.0,-0.0096582369878888,60.0,11.336811065673828,-0.0,-7.281624192501114e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9397888183594,0.0,0.0,9.702022362034768e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9399108886719,0.0,0.0,0.0001021669304464,299.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9391174316406,0.0,0.0,7.546025153715163e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.939697265625,0.0,0.0,0.0001021670032059,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9398193359375,0.0,0.0,0.0004846359370276,284.9975280761719,294.1499938964844,292.70611572265625,292.27703857421875,293.59674072265625,292.6516418457031,285.9322814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337608400732,9.811848222796016e-09,0.0010337509447708,-0.0247542914003133,0.0,0.0,0.0,-0.009676968678832,60.0,11.343754768371582,-0.0,-7.286178771437336e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94256591796875,0.0,0.0,9.705268166726456e-05,298.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.94268798828125,0.0,0.0,0.0001022011201712,299.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.94189453125,0.0,0.0,7.548549911007285e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9424743652344,0.0,0.0,0.0001022011856548,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9425964355469,0.0,0.0,0.0004847981035709,285.0009765625,294.1499938964844,292.7188415527344,292.2828674316406,293.588623046875,292.6633605957031,285.9363708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034106593579,9.852278104460764e-09,0.0010340966982766,-0.0248601399362087,0.0,0.0,0.0,-0.0096970107406377,60.0,11.351048469543455,-0.0,-7.291053094604649e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9453430175781,0.0,0.0,9.708583820611238e-05,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9454650878906,0.0,0.0,0.0001022360374918,299.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447021484375,0.0,0.0,7.551128510385752e-05,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9452514648437,0.0,0.0,0.0001022361029754,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.94537353515625,0.0,0.0,0.00048496373347,285.0044250488281,294.1499938964844,292.73175048828125,292.2887878417969,293.5806884765625,292.6753234863281,285.9404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344596812501,9.893572183727883e-09,0.0010344497859477,-0.0249682497233152,0.0,0.0,0.0,-0.0097174821421504,60.0,11.35871410369873,-0.0,-7.29603399918233e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9481506347656,0.0,0.0,9.711813618196176e-05,298.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9482727050781,0.0,0.0,0.0001022700453177,299.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.0,0.0,7.553640898549929e-05,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94805908203125,0.0,0.0,0.0001022701108013,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.0,0.0,0.0004851250560022,285.00787353515625,294.1499938964844,292.7447814941406,292.2948303222656,293.57293701171875,292.6875,285.9444885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348036885261,9.933793343464004e-09,0.0010347936768084,-0.0250735506415367,0.0,0.0,0.0,-0.0097374217584729,60.0,11.366646766662598,-0.0,-7.300886295524833e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9509582519531,0.0,0.0,9.714813495520502e-05,298.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9510803222656,0.0,0.0,0.0001023016375256,299.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9503173828125,0.0,0.0,7.555973570561036e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95086669921875,0.0,0.0,0.0001023017030092,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.95098876953125,0.0,0.0,0.0004852749116253,285.0113220214844,294.1499938964844,292.7579650878906,292.30096435546875,293.5653991699219,292.6999206542969,285.94854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351231321692,9.971155456867107e-09,0.0010351132368668,-0.0251713655889034,0.0,0.0,0.0,-0.0097559439018368,60.0,11.374764442443848,-0.0,-7.305395399725968e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537658691406,0.0,0.0,9.717426291899756e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9538879394531,0.0,0.0,0.0001023291479214,299.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.953125,0.0,0.0,7.558005745522678e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95367431640625,0.0,0.0,0.000102329213405,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95379638671875,0.0,0.0,0.000485405413201,285.0148010253906,294.1499938964844,292.7712707519531,292.30712890625,293.5580139160156,292.7125549316406,285.95263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010354014812037,1.0003691208737564e-08,0.001035391469486,-0.0252565462142229,0.0,0.0,0.0,-0.0097720734775066,60.0,11.382850646972656,-0.0,-7.30932327996925e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95660400390625,0.0,0.0,9.719534864416346e-05,298.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.95672607421875,0.0,0.0,0.000102351354144,299.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559631347656,0.0,0.0,7.559645746368915e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9565124511719,0.0,0.0,0.0001023514196276,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9566345214844,0.0,0.0,0.0004855107399635,285.0182800292969,294.1499938964844,292.7846374511719,292.3133544921875,293.55084228515625,292.725341796875,285.9566955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356260463595,1.002994753918074e-08,0.0010356160346418,-0.0253252852708101,0.0,0.0,0.0,-0.0097850896418094,60.0,11.390769004821776,-0.0,-7.312494432198946e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9594421386719,0.0,0.0,9.721030801301822e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9595642089844,0.0,0.0,0.0001023671065922,299.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95880126953125,0.0,0.0,7.560809171991423e-05,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9593505859375,0.0,0.0,0.0001023671720759,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.95947265625,0.0,0.0,0.0004855854786001,285.0217590332031,294.1499938964844,292.7980651855469,292.319580078125,293.5438537597656,292.73828125,285.96075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357853025197,1.0048570864285013e-08,0.0010357752908021,-0.0253740400075912,0.0,0.0,0.0,-0.0097943218424916,60.0,11.39833927154541,-0.0,-7.314743299957628e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623107910156,0.0,0.0,9.72185589489527e-05,298.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9624328613281,0.0,0.0,0.0001023757940856,299.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.961669921875,0.0,0.0,7.561450911452994e-05,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96221923828125,0.0,0.0,0.0001023758522933,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0004856266605202,285.0252380371094,294.1499938964844,292.8115539550781,292.3258056640625,293.5370483398437,292.7513427734375,285.96484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358730796724,1.0058830213210967e-08,0.0010358630679547,-0.025400897487998,0.0,0.0,0.0,-0.0097994087263941,60.0,11.40541934967041,-0.0,-7.315982486488792e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9651794433594,0.0,0.0,9.721986862132326e-05,298.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652709960937,0.0,0.0,0.0001023771765176,299.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.96453857421875,0.0,0.0,7.561552774859592e-05,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.965087890625,0.0,0.0,0.0001023772347252,298.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9651794433594,0.0,0.0,0.0004856332379858,285.0287475585937,294.1499938964844,292.8250732421875,292.3320007324219,293.5304260253906,292.7644958496094,285.9689025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035887049511,1.006044936247008e-08,0.001035876921378,-0.0254051368683576,0.0,0.0,0.0,-0.0098002115264534,60.0,11.411920547485352,-0.0,-7.316177885741126e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
