time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18059100,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9680480957031,0.0,0.0,9.721454989630728e-05,298.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9681396484375,0.0,0.0,0.0001023715740302,299.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9674072265625,0.0,0.0,7.561139500467107e-05,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96795654296875,0.0,0.0,0.0001023716395138,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.96807861328125,0.0,0.0,0.0004856066661886,285.0322570800781,294.1499938964844,292.83856201171875,292.3381652832031,293.5240173339844,292.7777099609375,285.97296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035830238834,1.0053809340604404e-08,0.0010358202271163,-0.0253877528011798,0.0,0.0,0.0,-0.0097969202324748,60.0,11.417732238769531,-0.0,-7.315375682992453e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9709167480469,0.0,0.0,9.720355592435226e-05,298.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9710388183594,0.0,0.0,0.0001023599979816,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.97027587890625,0.0,0.0,7.560283847851679e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9708251953125,0.0,0.0,0.0001023600561893,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.970947265625,0.0,0.0,0.0004855517472606,285.0357666015625,294.1499938964844,292.85205078125,292.34423828125,293.51776123046875,292.7909851074219,285.97705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357130086049,1.0040093201268974e-08,0.0010357029968872,-0.025351844727993,0.0,0.0,0.0,-0.0097901206463575,60.0,11.422863960266112,-0.0,-7.313719407875396e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97381591796875,0.0,0.0,9.718819637782872e-05,298.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9739074707031,0.0,0.0,0.0001023438235279,299.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9731750488281,0.0,0.0,7.559089863207191e-05,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9737243652344,0.0,0.0,0.0001023438890115,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9738464355469,0.0,0.0,0.0004854750295635,285.039306640625,294.1499938964844,292.8655090332031,292.3502502441406,293.51171875,292.80426025390625,285.9811096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355492122471,1.0020943186361821e-08,0.0010355392005294,-0.0253017116338014,0.0,0.0,0.0,-0.0097806267440319,60.0,11.42734432220459,-0.0,-7.311406591270497e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,9.71683402894996e-05,298.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.976806640625,0.0,0.0,0.0001023229124257,299.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97607421875,0.0,0.0,7.5575451774057e-05,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.97662353515625,0.0,0.0,0.0001023229779093,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0004853758437093,285.0428161621094,294.1499938964844,292.87890625,292.35614013671875,293.5058288574219,292.8175354003906,285.98516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035337569192,9.996185212912678e-09,0.0010353275574743,-0.0252368953078985,0.0,0.0,0.0,-0.0097683537751436,60.0,11.431214332580566,-0.0,-7.308417337981157e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9796142578125,0.0,0.0,9.71430927165784e-05,298.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.979736328125,0.0,0.0,0.0001022963260766,299.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97900390625,0.0,0.0,7.555581396445632e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9795227050781,0.0,0.0,0.0001022963915602,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9796447753906,0.0,0.0,0.0004852497368119,285.0463562011719,294.1499938964844,292.8922119140625,292.36187744140625,293.5001220703125,292.8307800292969,285.9892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350684169679,9.964715275145863e-09,0.0010350585216656,-0.0251545049250125,0.0,0.0,0.0,-0.0097527531906962,60.0,11.434378623962402,-0.0,-7.304618065973045e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9825134277344,0.0,0.0,9.711216989671811e-05,298.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826354980469,0.0,0.0,0.0001022637588903,299.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9819030761719,0.0,0.0,7.553175964858383e-05,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9824523925781,0.0,0.0,0.0001022638243739,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9825439453125,0.0,0.0,0.0004850952536799,285.0498962402344,294.1499938964844,292.9054260253906,292.36749267578125,293.4945983886719,292.843994140625,285.9933166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347388451918,9.92616389083878e-09,0.0010347288334742,-0.0250535774976015,0.0,0.0,0.0,-0.0097336415201425,60.0,11.43681526184082,-0.0,-7.299965432139288e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9854431152344,0.0,0.0,9.707581193652004e-05,298.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9855651855469,0.0,0.0,0.0001022254800773,299.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848327636719,0.0,0.0,7.550348527729511e-05,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853515625,0.0,0.0,0.0001022255382849,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9854736328125,0.0,0.0,0.0004849136457778,285.053466796875,294.1499938964844,292.91851806640625,292.3729248046875,293.4892272949219,292.8571472167969,285.9974060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343514150008,9.880853468757778e-09,0.0010343415196985,-0.0249349512159824,0.0,0.0,0.0,-0.0097111789509654,60.0,11.438404083251951,-0.0,-7.294499226873087e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883728027344,0.0,0.0,9.703476825961844e-05,298.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9884948730469,0.0,0.0,0.0001021822536131,299.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9877624511719,0.0,0.0,7.547155837528408e-05,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98828125,0.0,0.0,0.0001021823118207,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9884033203125,0.0,0.0,0.0004847086092922,285.0570068359375,294.1499938964844,292.93145751953125,292.3781433105469,293.4840393066406,292.8702087402344,286.00146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339139262214,9.829696168139891e-09,0.001033904030919,-0.0248010177165269,0.0,0.0,0.0,-0.0096858190372586,60.0,11.439200401306152,-0.0,-7.288330294841219e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,9.69899701885879e-05,298.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9914245605469,0.0,0.0,0.0001021350835799,299.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.99072265625,0.0,0.0,7.543671381426975e-05,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9912414550781,0.0,0.0,0.0001021351417875,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913330078125,0.0,0.0,0.0004844848590437,285.0605773925781,294.1499938964844,292.9442443847656,292.3831481933594,293.4790344238281,292.8831481933594,286.0055236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334365069866,9.773867049034381e-09,0.0010334267280995,-0.0246548540890216,0.0,0.0,0.0,-0.0096581419929862,60.0,11.439138412475586,-0.0,-7.281600744590835e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942626953125,0.0,0.0,9.6942727395799e-05,298.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9943542480469,0.0,0.0,0.0001020853305817,299.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.99365234375,0.0,0.0,7.539997022831813e-05,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9941711425781,0.0,0.0,0.0001020853960653,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942932128906,0.0,0.0,0.0004842488560825,285.06414794921875,294.1499938964844,292.95684814453125,292.387939453125,293.47418212890625,292.8959655761719,286.0096130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329330107197,9.714991477949296e-09,0.0010329232318326,-0.0245007090270519,0.0,0.0,0.0,-0.0096289552748203,60.0,11.43833827972412,-0.0,-7.27450739645974e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9972229003906,0.0,0.0,9.689426224213094e-05,298.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.997314453125,0.0,0.0,0.000102034297015,299.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9966125488281,0.0,0.0,7.536227349191904e-05,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.99713134765625,0.0,0.0,0.0001020343552227,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9972229003906,0.0,0.0,0.0004840067704208,285.0677185058594,294.1499938964844,292.9692077636719,292.3924560546875,293.469482421875,292.9086608886719,286.013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324164759367,9.654589128160753e-09,0.001032406813465,-0.0243425648659467,0.0,0.0,0.0,-0.0095990104600787,60.0,11.436792373657228,-0.0,-7.267233570473763e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00018310546875,0.0,0.0,9.684604447102174e-05,298.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0002746582031,0.0,0.0,0.0001019835181068,299.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.99957275390625,0.0,0.0,7.532477320637554e-05,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0000915527344,0.0,0.0,0.0001019835835904,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.00018310546875,0.0,0.0,0.0004837659071199,285.0712890625,294.1499938964844,292.9813842773437,292.39666748046875,293.4649658203125,292.9211730957031,286.01776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319025022909,9.5944976408191e-09,0.0010318929562345,-0.0241852365434169,0.0,0.0,0.0,-0.009569221176207,60.0,11.434627532958984,-0.0,-7.260000245423728e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0031433105469,0.0,0.0,9.679936192696914e-05,298.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.00323486328125,0.0,0.0,0.0001019343617372,299.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025634765625,0.0,0.0,7.528845890192315e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030517578125,0.0,0.0,0.0001019344199448,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.003173828125,0.0,0.0,0.0004835326981265,285.0748596191406,294.1499938964844,292.9932861328125,292.4006042480469,293.4606018066406,292.9335327148437,286.0218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314049432054,9.536316625258225e-09,0.0010313955135643,-0.0240329038351774,0.0,0.0,0.0,-0.0095403781160712,60.0,11.431937217712402,-0.0,-7.253000688933754e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.006103515625,0.0,0.0,9.675545879872516e-05,298.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062255859375,0.0,0.0,0.0001018881303025,299.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0055236816406,0.0,0.0,7.525431283283979e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.00604248046875,0.0,0.0,0.0001018881885102,298.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0061340332031,0.0,0.0,0.000483313400764,285.07843017578125,294.1499938964844,293.0049133300781,292.4042358398437,293.45635986328125,292.9457092285156,286.0259094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309370700269,9.481602170069436e-09,0.0010309276403859,-0.02388964779675,0.0,0.0,0.0,-0.0095132533460855,60.0,11.428821563720703,-0.0,-7.24642177374335e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.00909423828125,0.0,0.0,9.671535372035578e-05,298.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091857910156,0.0,0.0,0.0001018459006445,299.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0085144042969,0.0,0.0,7.522312080254778e-05,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0090026855469,0.0,0.0,0.0001018459588522,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091247558594,0.0,0.0,0.0004831131082028,285.08203125,294.1499938964844,293.0162658691406,292.4075012207031,293.4523010253906,292.95770263671875,286.0299987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305095929652,9.43162348221449e-09,0.0010305001633241,-0.0237587913870811,0.0,0.0,0.0,-0.009488477371633,60.0,11.425322532653809,-0.0,-7.240414134912498e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0120849609375,0.0,0.0,9.667921403888612e-05,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0121765136719,0.0,0.0,0.0001018078401102,299.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115051269531,0.0,0.0,7.519501377828419e-05,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0119934082031,0.0,0.0,0.0001018078983179,298.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0121154785156,0.0,0.0,0.0004829325771424,285.08563232421875,294.1499938964844,293.0272827148437,292.410400390625,293.4483337402344,292.969482421875,286.0340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301243746653,9.3865795136594e-09,0.0010301150614395,-0.0236408524215221,0.0,0.0,0.0,-0.0094661470502614,60.0,11.421526908874512,-0.0,-7.23500264143695e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150756835937,0.0,0.0,9.664453682489692e-05,298.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0151672363281,0.0,0.0,0.000101771322079,299.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0144958496094,0.0,0.0,7.516804180340841e-05,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0149841308594,0.0,0.0,0.0001017713802866,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0151062011719,0.0,0.0,0.0004827593220397,285.0892333984375,294.1499938964844,293.0379943847656,292.41290283203125,293.4445495605469,292.9810485839844,286.03814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297547560185,9.343355422686273e-09,0.0010297454427927,-0.0235276781022548,0.0,0.0,0.0,-0.0094447191804647,60.0,11.4173583984375,-0.0,-7.229811416209486e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.01806640625,0.0,0.0,9.661082731327042e-05,298.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0181884765625,0.0,0.0,0.0001017358299577,299.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0175170898437,0.0,0.0,7.514182652812451e-05,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0180053710937,0.0,0.0,0.0001017358881654,298.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0180969238281,0.0,0.0,0.0004825909854844,285.09283447265625,294.1499938964844,293.04833984375,292.4150390625,293.4408569335937,292.99237060546875,286.042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293954983353,9.301347247969716e-09,0.0010293861851096,-0.0234176870435476,0.0,0.0,0.0,-0.0094238938763737,60.0,11.412691116333008,-0.0,-7.224767273328325e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0210876464844,0.0,0.0,9.657832561060786e-05,298.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02117919921875,0.0,0.0,0.0001017016038531,299.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0205383300781,0.0,0.0,7.511654257541522e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02099609375,0.0,0.0,0.0001017016620608,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0211181640625,0.0,0.0,0.0004824286152143,285.096435546875,294.1499938964844,293.0583190917969,292.4167175292969,293.43731689453125,293.00341796875,286.0462951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290490463376,9.260836542068772e-09,0.0010290398495271,-0.0233116168528795,0.0,0.0,0.0,-0.0094038108363747,60.0,11.4074125289917,-0.0,-7.21990502938752e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.02410888671875,0.0,0.0,9.654719178797676e-05,298.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242004394531,0.0,0.0,0.0001016688183881,299.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235595703125,0.0,0.0,7.509232818847522e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240173339844,0.0,0.0,0.0001016688693198,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0241394042969,0.0,0.0,0.0004822730843443,285.1000671386719,294.1499938964844,293.06787109375,292.4179382324219,293.43389892578125,293.0141906738281,286.0503845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028717146255,9.222029362376816e-09,0.0010287079494446,-0.0232100039720535,0.0,0.0,0.0,-0.0093845715746283,60.0,11.401530265808104,-0.0,-7.215248842840084e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0271301269531,0.0,0.0,9.651757136452944e-05,298.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272216796875,0.0,0.0,0.0001016376263578,299.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0265808105469,0.0,0.0,7.50692852307111e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02703857421875,0.0,0.0,0.0001016376772895,298.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.02716064453125,0.0,0.0,0.0004821251204703,285.1036682128906,294.1499938964844,293.0770263671875,292.4187316894531,293.4306030273437,293.024658203125,286.0544738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284014279022,9.18511045000514e-09,0.0010283922310918,-0.0231133382767438,0.0,0.0,0.0,-0.0093662701547145,60.0,11.394946098327637,-0.0,-7.210820740510826e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0301513671875,0.0,0.0,9.648962441133337e-05,298.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0302734375,0.0,0.0,0.0001016081951092,299.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.02960205078125,0.0,0.0,7.504755194531754e-05,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03009033203125,0.0,0.0,0.0001016082460409,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0301818847656,0.0,0.0,0.0004819855093955,285.1072998046875,294.1499938964844,293.08575439453125,292.41900634765625,293.42742919921875,293.0348205566406,286.0585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281035210937,9.150274316027662e-09,0.0010280943242833,-0.0230221226811409,0.0,0.0,0.0,-0.0093489997088909,60.0,11.387675285339355,-0.0,-7.206644170310028e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.033203125,0.0,0.0,9.646349644754082e-05,298.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0332946777344,0.0,0.0,0.0001015806847135,299.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326538085937,0.0,0.0,7.502723019570112e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331115722656,0.0,0.0,0.0001015807356452,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0332336425781,0.0,0.0,0.0004818550078198,285.1109313964844,294.1499938964844,293.0940246582031,292.41876220703125,293.4243469238281,293.04461669921875,286.0626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278250556439,9.117709254269356e-09,0.0010278158588334,-0.0229368526488542,0.0,0.0,0.0,-0.0093328561633825,60.0,11.379688262939451,-0.0,-7.202740448519762e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362548828125,0.0,0.0,9.643934026826172e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0001015552479657,299.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03570556640625,0.0,0.0,7.50084436731413e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361633300781,0.0,0.0,0.0001015552988974,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362548828125,0.0,0.0,0.0004817343724425,285.11456298828125,294.1499938964844,293.1017761230469,292.4179992675781,293.4213562011719,293.0541076660156,286.06671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027567544952,9.087602670376782e-09,0.0010275584645569,-0.0228580217808485,0.0,0.0,0.0,-0.0093179307878017,60.0,11.370989799499512,-0.0,-7.199132312507572e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.039306640625,0.0,0.0,9.64173159445636e-05,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0393981933594,0.0,0.0,0.0001015320522128,299.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.03875732421875,0.0,0.0,7.49913087929599e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0392150878906,0.0,0.0,0.0001015321031445,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.039306640625,0.0,0.0,0.0004816243308596,285.1181945800781,294.1499938964844,293.10906982421875,292.41668701171875,293.4184875488281,293.06317138671875,286.07080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273327352479,9.060142858174912e-09,0.0010273236548528,-0.0227861180901527,0.0,0.0,0.0,-0.0093043176457285,60.0,11.361480712890623,-0.0,-7.195841789098267e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423583984375,0.0,0.0,9.639756171964108e-05,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0424499511719,0.0,0.0,0.00010151125025,299.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04180908203125,0.0,0.0,7.497594197047874e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0422668457031,0.0,0.0,0.0001015113011817,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423889160156,0.0,0.0,0.0004815256397705,285.121826171875,294.1499938964844,293.1158142089844,292.414794921875,293.4156799316406,293.0718994140625,286.07489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271220235154,9.035516335131888e-09,0.0010271130595356,-0.0227216333150863,0.0,0.0,0.0,-0.0092921089380979,60.0,11.35122299194336,-0.0,-7.192892326202127e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04541015625,0.0,0.0,9.63802303886041e-05,298.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455322265625,0.0,0.0,0.0001014929948723,299.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448913574219,0.0,0.0,7.496245962101966e-05,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453491210937,0.0,0.0,0.00010149305308,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0454406738281,0.0,0.0,0.0004814390849787,285.12548828125,294.1499938964844,293.1220397949219,292.41229248046875,293.4129943847656,293.0801696777344,286.0789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269372723996,9.013909618715845e-09,0.0010269283084198,-0.0226650591939687,0.0,0.0,0.0,-0.0092813977971673,60.0,11.340107917785645,-0.0,-7.19030452955849e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484924316406,0.0,0.0,9.636547474656254e-05,298.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.048583984375,0.0,0.0,0.0001014774607028,299.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0479736328125,0.0,0.0,7.49509854358621e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484313964844,0.0,0.0,0.0001014775116345,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04852294921875,0.0,0.0,0.0004813653649762,285.129150390625,294.1499938964844,293.127685546875,292.4092102050781,293.41033935546875,293.0880432128906,286.0830383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267798788845,8.995511002751755e-09,0.0010267709149047,-0.0226168800145387,0.0,0.0,0.0,-0.0092722764238715,60.0,11.328203201293944,-0.0,-7.188101136534898e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05157470703125,0.0,0.0,9.635344031266868e-05,298.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516662597656,0.0,0.0,0.0001014647859847,299.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0510559082031,0.0,0.0,7.494162855437025e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.051513671875,0.0,0.0,0.0001014648441923,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516052246094,0.0,0.0,0.0004813052655663,285.1327819824219,294.1499938964844,293.1327514648437,292.40545654296875,293.4078063964844,293.0954284667969,286.0871276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266515891999,8.98050700470776e-09,0.0010266426252201,-0.0225775931030511,0.0,0.0,0.0,-0.0092648388817906,60.0,11.315390586853027,-0.0,-7.186304884498895e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546569824219,0.0,0.0,9.634428715799004e-05,298.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05474853515625,0.0,0.0,0.0001014551453408,299.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541381835937,0.0,0.0,7.493450539186597e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545959472656,0.0,0.0,0.0001014551962725,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546875,0.0,0.0,0.0004812595434486,285.1364440917969,294.1499938964844,293.1371765136719,292.40106201171875,293.4053039550781,293.10235595703125,286.0912170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265539167448,8.969085918408837e-09,0.0010265449527651,-0.0225476864725351,0.0,0.0,0.0,-0.0092591764405369,60.0,11.30174446105957,-0.0,-7.184937089732557e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577697753906,0.0,0.0,9.63381608016789e-05,298.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.057861328125,0.0,0.0,0.0001014486915664,299.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572509765625,0.0,0.0,7.492973963962868e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,0.0001014487497741,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577697753906,0.0,0.0,0.000481228926219,285.14013671875,294.1499938964844,293.1410217285156,292.39599609375,293.40289306640625,293.1087646484375,286.0953063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026488491334,8.961438702215219e-09,0.0010264795273542,-0.022527664899826,0.0,0.0,0.0,-0.0092553859576582,60.0,11.287141799926758,-0.0,-7.184021910688898e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06085205078125,0.0,0.0,9.633521403884517e-05,298.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609436035156,0.0,0.0,0.0001014455920085,299.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0603332519531,0.0,0.0,7.492744771298021e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.060791015625,0.0,0.0,0.0001014456502161,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0608825683594,0.0,0.0,0.0004812142287846,285.143798828125,294.1499938964844,293.1441955566406,292.3902282714844,293.4005126953125,293.1146545410156,286.0993957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264569427818,8.957758979022401e-09,0.001026447978802,-0.0225180275738239,0.0,0.0,0.0,-0.0092535614967346,60.0,11.27162265777588,-0.0,-7.183581374192728e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06396484375,0.0,0.0,9.633560694055632e-05,298.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640563964844,0.0,0.0,0.000101446014014,299.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634460449219,0.0,0.0,7.492776057915762e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639038085937,0.0,0.0,0.0001014460649457,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639953613281,0.0,0.0,0.0004812162078451,285.1474914550781,294.1499938964844,293.1466979980469,292.3837585449219,293.398193359375,293.1199951171875,286.1034851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264611337333,8.958240371725879e-09,0.0010264521697536,-0.0225192867219448,0.0,0.0,0.0,-0.0092537999153137,60.0,11.255156517028809,-0.0,-7.183638928154323e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06707763671875,0.0,0.0,9.633950685383752e-05,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671691894531,0.0,0.0,0.0001014501176541,299.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06658935546875,0.0,0.0,7.493078737752512e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0670166015625,0.0,0.0,0.0001014501685858,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671081542969,0.0,0.0,0.0004812356783077,285.1511535644531,294.1499938964844,293.1485290527344,292.37652587890625,293.3959045410156,293.1248474121094,286.1075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265024611726,8.963081832291664e-09,0.0010264934971928,-0.0225319657474756,0.0,0.0,0.0,-0.0092561999335885,60.0,11.237760543823242,-0.0,-7.184218731026706e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702209472656,0.0,0.0,9.634706657379866e-05,298.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703125,0.0,0.0,0.0001014580775517,299.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697021484375,0.0,0.0,7.493666635127738e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07012939453125,0.0,0.0,0.0001014581284835,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702209472656,0.0,0.0,0.0004812734259758,285.15484619140625,294.1499938964844,293.1496276855469,292.3685302734375,293.3936462402344,293.1290588378906,286.11163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102658290416,8.972488529934708e-09,0.0010265739401802,-0.022556597366929,0.0,0.0,0.0,-0.0092608630657196,60.0,11.2193021774292,-0.0,-7.185344941262883e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,9.6358526207041e-05,298.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0001014701410895,299.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,7.494557939935476e-05,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,0.0001014701920212,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,0.0004813306732103,285.1585388183594,294.1499938964844,293.1499938964844,292.3597717285156,293.39141845703125,293.1326904296875,286.11572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267047910019,8.986750898998253e-09,0.0010266958270221,-0.0225939434021711,0.0,0.0,0.0,-0.0092679327353835,60.0,11.199884414672852,-0.0,-7.187052375456916e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,9.637553011998534e-05,298.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,0.0001014880544971,299.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,7.495880709029734e-05,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0001014881054288,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,0.0004814156272914,285.1622314453125,294.1499938964844,293.1499938964844,292.350341796875,293.38922119140625,293.1356506347656,286.11981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268859332427,9.007928625237582e-09,0.0010268768528476,-0.0226493962109088,0.0,0.0,0.0,-0.0092784315347671,60.0,11.179426193237305,-0.0,-7.189588302480844e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,9.639975905884056e-05,298.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,0.0001015135640045,299.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,7.497764454456046e-05,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,0.0001015136149362,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0004815366410184,285.1659545898437,294.1499938964844,293.1499938964844,292.34039306640625,293.38702392578125,293.13818359375,286.1239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271439095959,9.038100046154796e-09,0.0010271348292008,-0.0227284003049135,0.0,0.0,0.0,-0.0092933885753154,60.0,11.158385276794434,-0.0,-7.193201412292184e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,9.64310675044544e-05,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828857421875,0.0,0.0,0.0001015465313685,299.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.082275390625,0.0,0.0,7.500199717469513e-05,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08270263671875,0.0,0.0,0.0001015465823002,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827941894531,0.0,0.0,0.0004816930158995,285.1696472167969,294.1499938964844,293.1499938964844,292.3299560546875,293.3848571777344,293.1402282714844,286.1279602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274773230776,9.077096407850153e-09,0.0010274682426825,-0.0228305105119943,0.0,0.0,0.0,-0.0093127209693193,60.0,11.13685131072998,-0.0,-7.197873230779805e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
