time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18061440,298.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,9.646920079831034e-05,298.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,0.0001015866946545,299.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,7.503166125388816e-05,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,0.0001015867455862,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0004818835295736,285.1733703613281,294.1499938964844,293.1499938964844,292.31903076171875,293.3827209472656,293.1419677734375,286.1320495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278834961354,9.12460063062781e-09,0.0010278744157403,-0.0229548960924148,0.0,0.0,0.0,-0.009336270391941,60.0,11.115001678466797,-0.0,-7.203566099178715e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,9.651399886934088e-05,298.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,0.0001016338646877,299.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,7.506649853894487e-05,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,0.0001016339156194,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,0.0004821072798222,285.1770935058594,294.1499938964844,293.1499938964844,292.30767822265625,293.3805847167969,293.14337158203125,286.1361389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283606825396,9.180399551667053e-09,0.0010283514857292,-0.0231010019779205,0.0,0.0,0.0,-0.0093639316037297,60.0,11.092857360839844,-0.0,-7.210255859035898e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09228515625,0.0,0.0,9.65652652666904e-05,298.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,0.0001016878522932,299.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,7.510637806262821e-05,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.0001016879032249,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923156738281,0.0,0.0,0.0004823633935302,285.1808166503906,294.1499938964844,293.1499938964844,292.2958984375,293.37847900390625,293.1445617675781,286.14019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289067868143,9.244265797292428e-09,0.0010288975900039,-0.0232682283967733,0.0,0.0,0.0,-0.0093955928459763,60.0,11.070475578308104,-0.0,-7.217916930812862e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954895019531,0.0,0.0,9.662284719524904e-05,298.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,0.000101748490124,299.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,7.515116158174351e-05,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954284667969,0.0,0.0,0.0001017485410557,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954895019531,0.0,0.0,0.0004826510266866,285.1845703125,294.1499938964844,293.1499938964844,292.2837219238281,293.3764038085937,293.1455383300781,286.144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029520179145,9.315998639181089e-09,0.0010295108659192,-0.0234560500830411,0.0,0.0,0.0,-0.0094311535358428,60.0,11.047881126403809,-0.0,-7.226526577142067e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,9.66865845839493e-05,298.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987548828125,0.0,0.0,0.000101815610833,299.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09820556640625,0.0,0.0,7.520073268096894e-05,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986022949219,0.0,0.0,0.0001018156544887,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09869384765625,0.0,0.0,0.000482969393488,285.1883239746094,294.1499938964844,293.1499938964844,292.2711486816406,293.37432861328125,293.1463317871094,286.1483459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301992297172,9.395396460831762e-09,0.0010301898000761,-0.0236639399081468,0.0,0.0,0.0,-0.0094705149531364,60.0,11.025101661682127,-0.0,-7.236062060655969e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10186767578125,0.0,0.0,9.675632463768125e-05,298.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019592285156,0.0,0.0,0.0001018890470732,299.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014099121094,0.0,0.0,7.525497494498268e-05,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,0.0001018890980049,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,0.0004833177663385,285.1920471191406,294.1499938964844,293.1499938964844,292.2582092285156,293.3722839355469,293.1470031738281,286.1524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309420758858,9.482277185668408e-09,0.0010309326462447,-0.0238914173096418,0.0,0.0,0.0,-0.0095135848969221,60.0,11.002150535583496,-0.0,-7.246502775615228e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,9.6831914561335e-05,298.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,0.0001019686460494,299.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046142578125,0.0,0.0,7.531376468250528e-05,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,0.0001019686969812,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,0.0004836953594349,285.1958312988281,294.1499938964844,293.1499938964844,292.2449645996094,293.3702392578125,293.1475524902344,286.156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317474370822,9.576445414438696e-09,0.0010317377746105,-0.02413797006011,0.0,0.0,0.0,-0.0095602674409747,60.0,10.97905731201172,-0.0,-7.257828116280508e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083068847656,0.0,0.0,9.691321611171588e-05,298.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,0.0001020542622427,299.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078491210937,0.0,0.0,7.537700003013015e-05,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082458496094,0.0,0.0,0.0001020543131744,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083374023437,0.0,0.0,0.0004841014742851,285.1995849609375,294.1499938964844,293.1499938964844,292.2313842773437,293.36822509765625,293.14801025390625,286.1605529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326135670766,9.677732393242875e-09,0.0010326039046049,-0.0244031585752964,0.0,0.0,0.0,-0.0096104796975851,60.0,10.955839157104492,-0.0,-7.27001960854068e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1115417480469,0.0,0.0,9.7000076493714e-05,298.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11163330078125,0.0,0.0,0.0001021457355818,299.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.111083984375,0.0,0.0,7.544456457253546e-05,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114807128906,0.0,0.0,0.0001021457792376,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.111572265625,0.0,0.0,0.0004845353832934,285.203369140625,294.1499938964844,293.1499938964844,292.217529296875,293.3662109375,293.1483764648437,286.16461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335389524698,9.785944499185462e-09,0.0010335291735827,-0.024686474353075,0.0,0.0,0.0,-0.0096641248092055,60.0,10.932522773742676,-0.0,-7.283056646656405e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11480712890625,0.0,0.0,9.709237201604992e-05,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148986816406,0.0,0.0,0.0001022429205477,299.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143493652344,0.0,0.0,7.551634189439937e-05,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11474609375,0.0,0.0,0.0001022429642034,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11480712890625,0.0,0.0,0.0004849963879678,285.2071533203125,294.1499938964844,293.1499938964844,292.2033996582031,293.3642272949219,293.148681640625,286.168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345221962779,9.900923636507741e-09,0.0010345123009756,-0.0249874982982873,0.0,0.0,0.0,-0.0097211245447397,60.0,10.909130096435549,-0.0,-7.296920756516556e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.0,9.718993533169852e-05,298.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181335449219,0.0,0.0,0.0001023456570692,299.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175842285156,0.0,0.0,7.55922228563577e-05,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,0.0001023457080009,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,0.0004854837316088,285.2109375,294.1499938964844,293.1499938964844,292.1889953613281,293.3622436523437,293.1489562988281,286.1727600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355615522712,1.0022469965065284e-08,0.0010355515405535,-0.0253057088702917,0.0,0.0,0.0,-0.0097813801839947,60.0,10.88568115234375,-0.0,-7.311591332381796e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213073730469,0.0,0.0,9.729264274938032e-05,298.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12139892578125,0.0,0.0,0.0001024538141791,299.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.120849609375,0.0,0.0,7.567211287096143e-05,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212463378906,0.0,0.0,0.0001024538651108,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,0.0004859968030359,285.2147216796875,294.1499938964844,293.1499938964844,292.1744079589844,293.3602905273437,293.1491394042969,286.1767883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036655739881,1.0150427165456222e-08,0.001036645611748,-0.02564069442451,0.0,0.0,0.0,-0.0098448144271969,60.0,10.862204551696776,-0.0,-7.327051321226463e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12457275390625,0.0,0.0,9.740033419802784e-05,298.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246643066406,0.0,0.0,0.0001025672245305,299.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241455078125,0.0,0.0,7.575587369501591e-05,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12451171875,0.0,0.0,0.0001025672681862,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,0.0004865347291342,285.2185363769531,294.1499938964844,293.1499938964844,292.1596069335937,293.3583679199219,293.1493225097656,286.18084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037803129293,1.0284595397536124e-08,0.0010377928847447,-0.0259919315576553,0.0,0.0,0.0,-0.0099113266915082,60.0,10.838720321655272,-0.0,-7.343279406768488e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278686523437,0.0,0.0,9.751287143444642e-05,298.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279602050781,0.0,0.0,0.0001026857280521,299.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274108886719,0.0,0.0,7.584339618915692e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278076171875,0.0,0.0,0.0001026857717079,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278991699219,0.0,0.0,0.0004870968696195,285.22235107421875,294.1499938964844,293.1499938964844,292.1446228027344,293.3564453125,293.1494445800781,286.1849060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390020906925,1.0424793472907368e-08,0.0010389916133135,-0.0263589434325695,0.0,0.0,0.0,-0.0099808285012841,60.0,10.815250396728516,-0.0,-7.360256404354004e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13116455078125,0.0,0.0,9.76300798356533e-05,298.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312561035156,0.0,0.0,0.0001028091573971,299.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307067871094,0.0,0.0,7.593455666210502e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.131103515625,0.0,0.0,0.0001028092010528,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311950683594,0.0,0.0,0.0004876823513768,285.2261657714844,294.1499938964844,293.1499938964844,292.1294860839844,293.3545227050781,293.1495666503906,286.18896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402507614344,1.0570821551425524e-08,0.0010402402840554,-0.0267412066459655,0.0,0.0,0.0,-0.0100532202050089,60.0,10.7918119430542,-0.0,-7.377959576615467e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13446044921875,0.0,0.0,9.775182843441144e-05,298.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1345520019531,0.0,0.0,0.0001029373597702,299.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.134033203125,0.0,0.0,7.602925325045362e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343994140625,0.0,0.0,0.000102937403426,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.000488290505018,285.2300109863281,294.1499938964844,293.1499938964844,292.1142272949219,293.3526306152344,293.149658203125,286.1929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415478609502,1.0722501997406653e-08,0.0010415371507406,-0.0271382555365562,0.0,0.0,0.0,-0.0101284151896834,60.0,10.768447875976562,-0.0,-7.396371159984484e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,9.787792077986524e-05,298.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0001030701459967,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373291015625,0.0,0.0,7.61273258831352e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0001030701896524,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,0.0004889203701168,285.2338562011719,294.1499938964844,293.1499938964844,292.0988464355469,293.3507385253906,293.14971923828125,286.1970520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428912937641,1.0879597667212693e-08,0.0010428804671391,-0.0275494642555713,0.0,0.0,0.0,-0.0102062933146953,60.0,10.745156288146973,-0.0,-7.415463443294358e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14111328125,0.0,0.0,9.800821135286242e-05,298.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14117431640625,0.0,0.0,0.0001032073487294,299.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1406555175781,0.0,0.0,7.622866542078555e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410522460937,0.0,0.0,0.0001032073923852,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14111328125,0.0,0.0,0.0004895712481811,285.2377014160156,294.1499938964844,293.1499938964844,292.0833740234375,293.348876953125,293.1497802734375,286.2010803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442794300615,1.1041925596089186e-08,0.001044268370606,-0.0279743541032075,0.0,0.0,0.0,-0.0102867661044001,60.0,10.721985816955566,-0.0,-7.435217952433959e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444396972656,0.0,0.0,9.81424964265898e-05,298.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14453125,0.0,0.0,0.0001033487569657,299.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440124511719,0.0,0.0,7.633310451637954e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443786621094,0.0,0.0,0.0001033488006214,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,0.0004902419750578,285.2415466308594,294.1499938964844,293.1499938964844,292.06787109375,293.3470458984375,293.1498413085937,286.2051086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457101743668,1.1209222883223902e-08,0.0010456988820806,-0.0284122377634048,0.0,0.0,0.0,-0.0103697022423148,60.0,10.698929786682127,-0.0,-7.455604844608389e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477966308594,0.0,0.0,9.828060865402222e-05,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478576660156,0.0,0.0,0.0001034941888065,299.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473388671875,0.0,0.0,7.644052675459534e-05,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477355957031,0.0,0.0,0.0001034942324622,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477966308594,0.0,0.0,0.000490931852255,285.24542236328125,294.1499938964844,293.1499938964844,292.05230712890625,293.34521484375,293.1498718261719,286.2091369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471815476194,1.1381290576650828e-08,0.0010471701389178,-0.0288625881075859,0.0,0.0,0.0,-0.0104550030082464,60.0,10.676042556762695,-0.0,-7.4766013824501e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1511535644531,0.0,0.0,9.842231520451604e-05,298.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512145996094,0.0,0.0,0.0001036434114212,299.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507263183594,0.0,0.0,7.655073568457738e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510925292969,0.0,0.0,0.0001036434550769,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1511535644531,0.0,0.0,0.0004916397156193,285.2492980957031,294.1499938964844,293.1499938964844,292.0367126464844,293.3433837890625,293.14990234375,286.2131652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486913379281,1.155783913020514e-08,0.0010486798128113,-0.0293246507644653,0.0,0.0,0.0,-0.010542525909841,60.0,10.653307914733888,-0.0,-7.498175591535984e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545104980469,0.0,0.0,9.856743417913094e-05,298.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15460205078125,0.0,0.0,0.0001037962356349,299.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540832519531,0.0,0.0,7.666361489100382e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544494628906,0.0,0.0,0.0001037962792906,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.154541015625,0.0,0.0,0.0004923646338284,285.2532043457031,294.1499938964844,293.1499938964844,292.0211486816406,293.3415832519531,293.1499328613281,286.2171936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502374498173,1.1738646499281913e-08,0.0010502258082851,-0.0297978371381759,0.0,0.0,0.0,-0.0106321591883897,60.0,10.630788803100586,-0.0,-7.520302602870289e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15789794921875,0.0,0.0,9.871573274722324e-05,298.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.157958984375,0.0,0.0,0.0001039523995132,299.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,7.677895337110385e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578369140625,0.0,0.0,0.0001039524431689,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15789794921875,0.0,0.0,0.0004931054427288,285.257080078125,294.1499938964844,293.1499938964844,292.0055847167969,293.3398132324219,293.1499328613281,286.22119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518174385651,1.1923406262326353e-08,0.0010518055642023,-0.0302813500165939,0.0,0.0,0.0,-0.0107237519696354,60.0,10.608480453491213,-0.0,-7.542947599858962e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612854003906,0.0,0.0,9.886697080219164e-05,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,0.0001041116629494,299.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1608581542969,0.0,0.0,7.689658377785236e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612243652344,0.0,0.0,0.0001041117066051,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612854003906,0.0,0.0,0.0004938609199598,285.260986328125,294.1499938964844,293.1499938964844,291.9901123046875,293.3380126953125,293.14996337890625,286.2252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534288594499,1.2111835978600992e-08,0.0010534167522564,-0.0307744462043046,0.0,0.0,0.0,-0.0108171645551919,60.0,10.586402893066406,-0.0,-7.56607647645069e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646728515625,0.0,0.0,9.902090823743492e-05,298.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647644042969,0.0,0.0,0.0001042737640091,299.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642761230469,0.0,0.0,7.701630966039374e-05,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16461181640625,0.0,0.0,0.0001042738076648,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647033691406,0.0,0.0,0.0004946298431605,285.2649230957031,294.1499938964844,293.1499938964844,291.9747009277344,293.3362731933594,293.14996337890625,286.2292175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550689185038,1.2303621232945261e-08,0.0010550565784797,-0.0312762968242168,0.0,0.0,0.0,-0.0109122404828667,60.0,10.56455898284912,-0.0,-7.589653705508681e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1680908203125,0.0,0.0,9.917729767039418e-05,298.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681823730469,0.0,0.0,0.0001044384553097,299.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16766357421875,0.0,0.0,7.713794911978766e-05,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16802978515625,0.0,0.0,0.0001044384916895,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681213378906,0.0,0.0,0.0004954110481776,285.2688293457031,294.1499938964844,293.1499938964844,291.9593811035156,293.3345031738281,293.14996337890625,286.23321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567351710051,1.2498470702837494e-08,0.0010567225981503,-0.0317861437797546,0.0,0.0,0.0,-0.0110088353976607,60.0,10.543017387390137,-0.0,-7.613645180981622e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715087890625,0.0,0.0,9.933584806276484e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0001046054094331,299.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,7.726126932539046e-05,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17144775390625,0.0,0.0,0.0001046054530888,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715393066406,0.0,0.0,0.000496203021612,285.27276611328125,294.1499938964844,293.1499938964844,291.9441833496094,293.332763671875,293.14996337890625,286.2372131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584243573248,1.2696007800627742e-08,0.0010584116680547,-0.0323029980063438,0.0,0.0,0.0,-0.0111067621037364,60.0,10.521740913391112,-0.0,-7.638006849219894e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749572753906,0.0,0.0,9.949630475603044e-05,298.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1750183105469,0.0,0.0,0.0001047743789968,299.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745300292969,0.0,0.0,7.738606655038893e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748962402344,0.0,0.0,0.0001047744226525,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749572753906,0.0,0.0,0.0004970045411027,285.2767333984375,294.1499938964844,293.1499938964844,291.9291381835937,293.3310546875,293.1499938964844,286.2412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601339163258,1.2895918999333844e-08,0.0010601209942251,-0.0328260399401187,0.0,0.0,0.0,-0.0112058660015463,60.0,10.500805854797363,-0.0,-7.662700340915762e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17840576171875,0.0,0.0,9.965833305614068e-05,298.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.178466796875,0.0,0.0,0.0001049450074788,299.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.177978515625,0.0,0.0,7.751208613626659e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783447265625,0.0,0.0,0.0001049450511345,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17840576171875,0.0,0.0,0.0004978139186277,285.2806701660156,294.1499938964844,293.1499938964844,291.91424560546875,293.329345703125,293.1499938964844,286.2452087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618602391332,1.3097795736882745e-08,0.0010618472006171,-0.0333541966974735,0.0,0.0,0.0,-0.0113059449940919,60.0,10.480167388916016,-0.0,-7.687676628620468e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1818542480469,0.0,0.0,9.98216710286215e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18194580078125,0.0,0.0,0.0001051170038408,299.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18145751953125,0.0,0.0,7.763912435621023e-05,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817932128906,0.0,0.0,0.0001051170474966,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.181884765625,0.0,0.0,0.0004986298154108,285.2846374511719,294.1499938964844,293.1499938964844,291.8995666503906,293.3276672363281,293.1499938964844,286.2491760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636004153639,1.3301293400047598e-08,0.0010635871440172,-0.0338865630328655,0.0,0.0,0.0,-0.0114068267866969,60.0,10.45990753173828,-0.0,-7.712895211398063e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1853332519531,0.0,0.0,9.998594759963451e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1853942871094,0.0,0.0,0.000105289997009,299.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849365234375,0.0,0.0,7.776689744787291e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1852722167969,0.0,0.0,0.0001052900406648,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1853332519531,0.0,0.0,0.0004994504270143,285.28863525390625,294.1499938964844,293.1499938964844,291.8851013183594,293.32598876953125,293.1499938964844,286.2531433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653508361428,1.3505974116867492e-08,0.0010653373319655,-0.0344219990074634,0.0,0.0,0.0,-0.0115082953125238,60.0,10.439974784851074,-0.0,-7.738301377457901e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888122558594,0.0,0.0,0.0001001508790068,298.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888732910156,0.0,0.0,0.0001054636741173,299.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884155273437,0.0,0.0,7.789517258061096e-05,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1887512207031,0.0,0.0,0.000105463717773,298.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888427734375,0.0,0.0,0.0005002742982469,285.2926025390625,294.1499938964844,293.1499938964844,291.8708801269531,293.3243103027344,293.1499938964844,286.25714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671080090105,1.3711460411514054e-08,0.0010670942720025,-0.0349595136940479,0.0,0.0,0.0,-0.0116101633757352,60.0,10.420455932617188,-0.0,-7.763849652064891e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922912597656,0.0,0.0,0.0001003160869004,298.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923828125,0.0,0.0,0.0001056376495398,298.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19189453125,0.0,0.0,7.802367326803505e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922607421875,0.0,0.0,0.0001056376931956,298.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923217773437,0.0,0.0,0.0005010995082557,285.2966003417969,294.1499938964844,293.1499938964844,291.85693359375,293.3226623535156,293.1499938964844,286.2611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688682086765,1.3917297536636395e-08,0.0010688542388379,-0.0354979149997234,0.0,0.0,0.0,-0.0117122046649456,60.0,10.401324272155762,-0.0,-7.78948390234291e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19580078125,0.0,0.0,0.0001004812293103,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958923339844,0.0,0.0,0.0001058115522027,298.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954040527344,0.0,0.0,7.815211574779823e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957397460937,0.0,0.0,0.0001058115958585,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958312988281,0.0,0.0,0.0005019244272261,285.30059814453125,294.1499938964844,293.1499938964844,291.84326171875,293.3210144042969,293.1499938964844,286.2650451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706277098506,1.4123052061165708e-08,0.0010706136235967,-0.0360360704362392,0.0,0.0,0.0,-0.0118142059072852,60.0,10.382596015930176,-0.0,-7.815150127044036e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993103027344,0.0,0.0,0.0001006459424388,298.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19940185546875,0.0,0.0,0.0001059850037563,298.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1989440917969,0.0,0.0,7.828023080946878e-05,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0001059850474121,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.0,0.0,0.0005027472507208,285.3046264648437,294.1499938964844,293.1499938964844,291.82989501953125,293.31939697265625,293.1499938964844,286.2690124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723826708272,1.432827545500004e-08,0.0010723683517426,-0.036572802811861,0.0,0.0,0.0,-0.0119159435853362,60.0,10.364255905151367,-0.0,-7.840792193292145e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2028503417969,0.0,0.0,0.0001008098552119,298.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029113769531,0.0,0.0,0.0001061576185747,298.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20245361328125,0.0,0.0,7.840771286282688e-05,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027893066406,0.0,0.0,0.0001061576549545,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.202880859375,0.0,0.0,0.0005035659996792,285.30865478515625,294.1499938964844,293.1499938964844,291.81689453125,293.3177795410156,293.1499938964844,286.27294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741290170699,1.4532498759933789e-08,0.00107411458157,-0.0371068939566612,0.0,0.0,0.0,-0.0120171857997775,60.0,10.34637451171875,-0.0,-7.866351126040173e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063903808594,0.0,0.0,0.0001009725892799,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064514160156,0.0,0.0,0.0001063289819285,298.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059936523437,0.0,0.0,7.853428542148322e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063293457031,0.0,0.0,0.0001063290255842,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063903808594,0.0,0.0,0.0005043789278715,285.31268310546875,294.1499938964844,293.1499938964844,291.8042297363281,293.316162109375,293.1499938964844,286.27691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758629068732,1.4735254794118193e-08,0.0010758482385426,-0.0376371145248413,0.0,0.0,0.0,-0.0121176997199654,60.0,10.328936576843262,-0.0,-7.891766529155576e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099304199219,0.0,0.0,0.0001011337590171,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21002197265625,0.0,0.0,0.0001064987009158,298.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095642089844,0.0,0.0,7.865963561926037e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098693847656,0.0,0.0,0.0001064987372956,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099609375,0.0,0.0,0.0005051839980296,285.3167419433594,294.1499938964844,293.1499938964844,291.7919616699219,293.3145751953125,293.1499938964844,286.2808532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775800328701,1.4936055947600835e-08,0.0010775651317089,-0.0381621904671192,0.0,0.0,0.0,-0.0122172450646758,60.0,10.311981201171877,-0.0,-7.916978006505816e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135009765625,0.0,0.0,0.0001012929860735,298.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21356201171875,0.0,0.0,0.000106666368083,298.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131042480469,0.0,0.0,7.878347969381139e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21343994140625,0.0,0.0,0.0001066664117388,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135009765625,0.0,0.0,0.0005059793475084,285.3207702636719,294.1499938964844,293.1499938964844,291.78009033203125,293.31298828125,293.1499938964844,286.2847595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792765533551,1.5134437703068215e-08,0.0010792614193633,-0.0386809110641479,0.0,0.0,0.0,-0.01231559086591,60.0,10.295512199401855,-0.0,-7.941925161958353e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
