time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18063780,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2170715332031,0.0,0.0,0.0001014498557196,298.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171325683594,0.0,0.0,0.0001068315614247,298.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166748046875,0.0,0.0,7.890549022704363e-05,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2170104980469,0.0,0.0,0.0001068316050805,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2170715332031,0.0,0.0,0.0005067629390396,285.3248596191406,294.1499938964844,293.1499938964844,291.7686462402344,293.3114318847656,293.1499938964844,286.2886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010809479281306,1.5329890246107425e-08,0.0010809325613081,-0.0391919426620006,0.0,0.0,0.0,-0.0124124847352504,60.0,10.279547691345217,-0.0,-7.96654191503876e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206420898437,0.0,0.0,0.0001016039968817,298.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.220703125,0.0,0.0,0.0001069938807631,298.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22027587890625,0.0,0.0,7.902537618065253e-05,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205810546875,0.0,0.0,0.0001069939171429,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206726074219,0.0,0.0,0.0005075329099781,285.32891845703125,294.1499938964844,293.1499938964844,291.7576599121094,293.30987548828125,293.1499938964844,286.2926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825901990756,1.5521935736728665e-08,0.0010825745994225,-0.0396940372884273,0.0,0.0,0.0,-0.0125076901167631,60.0,10.2640962600708,-0.0,-7.990767159071765e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242431640625,0.0,0.0,0.000101755002106,298.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22430419921875,0.0,0.0,0.0001071529040927,298.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.223876953125,0.0,0.0,7.914282468846068e-05,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22418212890625,0.0,0.0,0.0001071529404725,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242431640625,0.0,0.0,0.0005082872230559,285.3330078125,294.1499938964844,293.1499938964844,291.7471618652344,293.3083190917969,293.1499938964844,286.2965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841990588232,1.57100856768011e-08,0.0010841833427548,-0.0401859134435653,0.0,0.0,0.0,-0.0126009630039334,60.0,10.24917984008789,-0.0,-8.014536234668412e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22784423828125,0.0,0.0,0.0001019024930428,298.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279052734375,0.0,0.0,0.000107308216684,298.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274780273437,0.0,0.0,7.925754471216351e-05,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.227783203125,0.0,0.0,0.0001073082530638,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22784423828125,0.0,0.0,0.0005090239574201,285.33709716796875,294.1499938964844,293.1499938964844,291.7371520996094,293.3067932128906,293.1499938964844,286.3004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857705492526,1.5893848015480216e-08,0.0010857546003535,-0.0406662970781326,0.0,0.0,0.0,-0.012692061252892,60.0,10.234810829162598,-0.0,-8.037785192982484e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314453125,0.0,0.0,0.0001020460695144,298.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315368652344,0.0,0.0,0.0001074594038072,298.98370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310791015625,0.0,0.0,7.936920883366838e-05,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314147949219,0.0,0.0,0.000107459447463,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314758300781,0.0,0.0,0.0005097411340102,285.3411865234375,294.1499938964844,293.1499938964844,291.7276916503906,293.3052978515625,293.1499938964844,286.3043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010873002465814,1.6072734254635186e-08,0.001087284181267,-0.0411339066922664,0.0,0.0,0.0,-0.0127807427197694,60.0,10.221006393432615,-0.0,-8.060449374625024e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350769042969,0.0,0.0,0.000102185353171,298.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351379394531,0.0,0.0,0.0001076060798368,298.9823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347106933594,0.0,0.0,7.947754056658596e-05,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350158691406,0.0,0.0,0.0001076061234925,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.235107421875,0.0,0.0,0.0005104368901811,285.3453063964844,294.1499938964844,293.1499938964844,291.7187805175781,293.3038024902344,293.1499938964844,286.3082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088784309104,1.6246273659703547e-08,0.001088768010959,-0.0415875166654586,0.0,0.0,0.0,-0.0128667736425995,60.0,10.207777976989746,-0.0,-8.082466251835285e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387084960937,0.0,0.0,0.0001023199802148,298.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23876953125,0.0,0.0,0.0001077478445949,298.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23834228515625,0.0,0.0,7.958224887261167e-05,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386474609375,0.0,0.0,0.0001077478882507,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,0.0005111093632876,285.3493957519531,294.1499938964844,293.1499938964844,291.71044921875,293.30230712890625,293.1499938964844,286.3121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902186622843,1.6414006154263916e-08,0.0010902022477239,-0.0420259200036525,0.0,0.0,0.0,-0.0129499249160289,60.0,10.195175170898438,-0.0,-8.10377542848073e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423400878906,0.0,0.0,0.0001024495941237,298.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.242431640625,0.0,0.0,0.0001078843415598,298.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24200439453125,0.0,0.0,7.96830645413138e-05,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423095703125,0.0,0.0,0.0001078843779396,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24237060546875,0.0,0.0,0.0005117568653076,285.3535461425781,294.1499938964844,293.1499938964844,291.70269775390625,293.3008117675781,293.1499938964844,286.3160095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915995808318,1.657550185996115e-08,0.0010915830498561,-0.0424479991197586,0.0,0.0,0.0,-0.0130299841985106,60.0,10.183162689208984,-0.0,-8.124318640057029e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460021972656,0.0,0.0,0.0001025738820317,298.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460632324219,0.0,0.0,0.0001080152214854,298.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456359863281,0.0,0.0,7.977973291417584e-05,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459716796875,0.0,0.0,0.0001080152578651,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460327148437,0.0,0.0,0.0005123777082189,285.357666015625,294.1499938964844,293.1499938964844,291.6955871582031,293.2993469238281,293.1499938964844,286.31988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010929238051176,1.6730353991079028e-08,0.0010929071577265,-0.0428526997566223,0.0,0.0,0.0,-0.013106751255691,60.0,10.17182731628418,-0.0,-8.14404117477352e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496643066406,0.0,0.0,0.0001026924583129,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497253417969,0.0,0.0,0.000108140084194,298.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24932861328125,0.0,0.0,7.987195567693561e-05,298.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496337890625,0.0,0.0,0.0001081401205738,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24969482421875,0.0,0.0,0.0005129700293764,285.36181640625,294.1499938964844,293.1499938964844,291.6891174316406,293.29791259765625,293.1499938964844,286.3237609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941872606053,1.6878091813055107e-08,0.0010941703803837,-0.043238777667284,0.0,0.0,0.0,-0.0131799904629588,60.0,10.16111946105957,-0.0,-8.162879794326727e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533264160156,0.0,0.0,0.000102805053757,298.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25341796875,0.0,0.0,0.0001082586531993,298.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,7.995952910277992e-05,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.000108258689579,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533569335937,0.0,0.0,0.0005135324317961,285.3659362792969,294.1499938964844,293.1499938964844,291.6833190917969,293.2964782714844,293.1499938964844,286.32763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953868040814,1.7018374265376224e-08,0.0010953698074445,-0.0436053648591041,0.0,0.0,0.0,-0.013249535113573,60.0,10.151141166687012,-0.0,-8.180788313438826e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25701904296875,0.0,0.0,0.0001029112390824,298.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.257080078125,0.0,0.0,0.0001083704701159,298.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2566833496094,0.0,0.0,8.004211849765852e-05,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569580078125,0.0,0.0,0.0001083705064957,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2570495605469,0.0,0.0,0.00051406287821,285.3700866699219,294.1499938964844,293.1499938964844,291.67822265625,293.2950439453125,293.1499938964844,286.3314819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965182445943,1.7150673770061076e-08,0.0010965010151267,-0.0439510680735111,0.0,0.0,0.0,-0.0133151207119226,60.0,10.14181900024414,-0.0,-8.197694967293503e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607116699219,0.0,0.0,0.0001030106795951,298.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607727050781,0.0,0.0,0.0001084751856978,298.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603759765625,0.0,0.0,8.011946192709729e-05,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606506347656,0.0,0.0,0.0001084752220776,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607116699219,0.0,0.0,0.0005145595641806,285.374267578125,294.1499938964844,293.1499938964844,291.673828125,293.2936096191406,293.1499938964844,286.3353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975776240229,1.7274565777825046e-08,0.0010975603945553,-0.0442747958004474,0.0,0.0,0.0,-0.0133765395730733,60.0,10.133292198181152,-0.0,-8.213542912471895e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.264404296875,0.0,0.0,0.0001031030042213,298.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26446533203125,0.0,0.0,0.0001085724143194,298.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640686035156,0.0,0.0,8.019126835279167e-05,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2643737792969,0.0,0.0,0.0001085724506992,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644348144531,0.0,0.0,0.0005150208016857,285.37841796875,294.1499938964844,293.1499938964844,291.6701965332031,293.292236328125,293.1499938964844,286.33917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985613334923,1.7389600870387767e-08,0.0010985439876094,-0.0445753633975982,0.0,0.0,0.0,-0.0134335672482848,60.0,10.125506401062012,-0.0,-8.228272463384202e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26812744140625,0.0,0.0,0.0001031878127832,298.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681884765625,0.0,0.0,0.0001086617194232,298.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26776123046875,0.0,0.0,8.025723218452185e-05,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26806640625,0.0,0.0,0.000108661755803,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26812744140625,0.0,0.0,0.0005154444370418,285.3825988769531,294.1499938964844,293.1499938964844,291.6673278808594,293.29083251953125,293.1499938964844,286.343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010994649492204,1.7495262127908973e-08,0.0010994474869221,-0.044851429760456,0.0,0.0,0.0,-0.0134859476238489,60.0,10.118492126464844,-0.0,-8.241812565756845e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718200683594,0.0,0.0,0.0001032648360705,298.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718811035156,0.0,0.0,0.0001087428245227,298.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.271484375,0.0,0.0,8.031713514355943e-05,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27178955078125,0.0,0.0,0.0001087428609025,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718505859375,0.0,0.0,0.0005158291314728,285.38677978515625,294.1499938964844,293.1499938964844,291.6652526855469,293.2894592285156,293.1499938964844,286.34686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002855608239,1.7591220924373374e-08,0.0011002679821103,-0.0451021380722522,0.0,0.0,0.0,-0.0135335186496376,60.0,10.112200736999512,-0.0,-8.25411916594021e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2755432128906,0.0,0.0,0.0001033333319355,298.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2756042480469,0.0,0.0,0.0001088149583665,298.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27520751953125,0.0,0.0,8.037041698116809e-05,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2755126953125,0.0,0.0,0.0001088149947463,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27557373046875,0.0,0.0,0.0005161713343113,285.3909606933594,294.1499938964844,293.1499938964844,291.6639709472656,293.2880859375,293.1499938964844,286.3506774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010153684765,1.767656243600868e-08,0.0011009976733475,-0.0453250966966152,0.0,0.0,0.0,-0.0135758258402347,60.0,10.106833457946776,-0.0,-8.265072182211952e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792663574219,0.0,0.0,0.0001033936641761,298.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2793273925781,0.0,0.0,0.0001088784920284,298.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789306640625,0.0,0.0,8.041733963182196e-05,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792358398437,0.0,0.0,0.0001088785284082,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.279296875,0.0,0.0,0.0005164726753719,285.3951416015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2867431640625,293.1499938964844,286.3544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016582138836,1.7751727199311066e-08,0.0011016404023393,-0.0455214641988277,0.0,0.0,0.0,-0.0136130880564451,60.0,10.10218620300293,-0.0,-8.274724905277253e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28302001953125,0.0,0.0,0.0001034471861203,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2830810546875,0.0,0.0,0.0001089348515961,298.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826843261719,0.0,0.0,8.04589653853327e-05,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.282958984375,0.0,0.0,0.0001089348879759,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.28302001953125,0.0,0.0,0.0005167400231584,285.3993225097656,294.1499938964844,293.1499938964844,291.6635437011719,293.285400390625,293.1499938964844,286.3583374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022284161299,1.7818406305991633e-08,0.0011022106045857,-0.0456956550478935,0.0,0.0,0.0,-0.0136461434885859,60.0,10.098319053649902,-0.0,-8.283292629585048e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867431640625,0.0,0.0,0.0001034971282933,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.28680419921875,0.0,0.0,0.0001089874422177,298.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864074707031,0.0,0.0,8.049780444707721e-05,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867126464844,0.0,0.0,0.0001089874785975,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867736816406,0.0,0.0,0.0005169895011931,285.40350341796875,294.1499938964844,293.1499938964844,291.6635437011719,293.2840881347656,293.1499938964844,286.36212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027604341506,1.7880619651577945e-08,0.0011027425061911,-0.0458581820130348,0.0,0.0,0.0,-0.0136769851669669,60.0,10.094682693481444,-0.0,-8.291290498618764e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904968261719,0.0,0.0,0.0001035427922033,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2905578613281,0.0,0.0,0.0001090355290216,298.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901611328125,0.0,0.0,8.053332567214966e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904357910156,0.0,0.0,0.0001090355654014,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904968261719,0.0,0.0,0.0005172176170162,285.40771484375,294.1499938964844,293.1499938964844,291.6635437011719,293.28277587890625,293.1499938964844,286.3659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032469337806,1.7937514584787095e-08,0.001103229005821,-0.0460068099200725,0.0,0.0,0.0,-0.0137051902711391,60.0,10.091113090515137,-0.0,-8.298607667711624e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29425048828125,0.0,0.0,0.0001035849491017,298.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943115234375,0.0,0.0,0.000109079926915,298.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939147949219,0.0,0.0,8.056611113715917e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.294189453125,0.0,0.0,0.0001090799560188,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29425048828125,0.0,0.0,0.0005174282123334,285.41192626953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2814636230469,293.1499938964844,286.3697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036960640922,1.7990030798387124e-08,0.0011036780197173,-0.0461439974606037,0.0,0.0,0.0,-0.0137312253937125,60.0,10.087427139282228,-0.0,-8.3053649291287e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2980041503906,0.0,0.0,0.000103622493043,298.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2980651855469,0.0,0.0,0.0001091194644686,298.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29766845703125,0.0,0.0,8.05953168310225e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,0.0001091194935725,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2980041503906,0.0,0.0,0.0005176157574169,285.4161071777344,294.1499938964844,293.1499938964844,291.6635437011719,293.2801818847656,293.1499938964844,286.37353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040959507226,1.8036802273968533e-08,0.0011040780227631,-0.0462661758065223,0.0,0.0,0.0,-0.0137544116005301,60.0,10.083521842956545,-0.0,-8.311385357728795e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017578125,0.0,0.0,0.0001036562534864,298.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.30181884765625,0.0,0.0,0.0001091550075216,298.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30145263671875,0.0,0.0,8.062156848609447e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017272949219,0.0,0.0,0.0001091550439014,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017883300781,0.0,0.0,0.0005177843268029,285.4203186035156,294.1499938964844,293.1499938964844,291.6635437011719,293.2789001464844,293.1499938964844,286.3773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044555576518,1.8078852193070816e-08,0.0011044375132769,-0.0463760159909725,0.0,0.0,0.0,-0.0137752573937177,60.0,10.079401969909668,-0.0,-8.316799693375287e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055419921875,0.0,0.0,0.0001036854082485,298.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056030273437,0.0,0.0,0.0001091857120627,298.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052062988281,0.0,0.0,8.064424764597788e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30548095703125,0.0,0.0,0.0001091857484425,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055419921875,0.0,0.0,0.0005179300205782,285.4245300292969,294.1499938964844,293.1499938964844,291.6635437011719,293.27764892578125,293.1499938964844,286.381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047662701457,1.8115173361366046e-08,0.0011047481093555,-0.0464708879590034,0.0,0.0,0.0,-0.0137932626530528,60.0,10.075007438659668,-0.0,-8.321477906747533e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3092956542969,0.0,0.0,0.0001037099573295,298.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3093566894531,0.0,0.0,0.0001092115635401,298.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089904785156,0.0,0.0,8.06633397587575e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30926513671875,0.0,0.0,0.0001092115926439,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.309326171875,0.0,0.0,0.000518052605912,285.4287414550781,294.1499938964844,293.1499938964844,291.6635437011719,293.2763977050781,293.1499938964844,286.3848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050277389585,1.8145749791642632e-08,0.0011050095781683,-0.0465507619082927,0.0,0.0,0.0,-0.0138084217905998,60.0,10.070345878601074,-0.0,-8.325417155674587e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3130798339844,0.0,0.0,0.0001037300098687,298.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3131408691406,0.0,0.0,0.0001092326856451,298.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3127746582031,0.0,0.0,8.067893941188231e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31304931640625,0.0,0.0,0.0001092327147489,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3131103515625,0.0,0.0,0.0005181528395041,285.4329528808594,294.1499938964844,293.1499938964844,291.6635437011719,293.275146484375,293.1499938964844,286.3886413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052413610741,1.817073247423196e-08,0.0011052232002839,-0.0466160178184509,0.0,0.0,0.0,-0.013820806518197,60.0,10.065322875976562,-0.0,-8.328636624810316e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3168640136719,0.0,0.0,0.000103745238448,298.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3169250488281,0.0,0.0,0.0001092487218556,298.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3165588378906,0.0,0.0,8.06907846708782e-05,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3168334960937,0.0,0.0,0.0001092487509595,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31689453125,0.0,0.0,0.0005182288587093,285.43719482421875,294.1499938964844,293.1499938964844,291.6635437011719,293.27392578125,293.1499938964844,286.3924255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054035276174,1.818969685984939e-08,0.0011053853668272,-0.0466655530035495,0.0,0.0,0.0,-0.0138302082195878,60.0,10.059991836547852,-0.0,-8.33108089182133e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3206481933594,0.0,0.0,0.0001037552210618,298.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207092285156,0.0,0.0,0.0001092592283384,298.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3203430175781,0.0,0.0,8.069854084169492e-05,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.32061767578125,0.0,0.0,0.0001092592574423,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3206787109375,0.0,0.0,0.0005182787426747,285.44140625,294.1499938964844,293.1499938964844,291.6635437011719,293.272705078125,293.1499938964844,286.39617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055098148062,1.820211892322732e-08,0.001105491654016,-0.0466980040073394,0.0,0.0,0.0,-0.0138363661244511,60.0,10.054279327392578,-0.0,-8.332681744604997e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.324462890625,0.0,0.0,0.0001037600450217,298.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3244934082031,0.0,0.0,0.0001092643142328,298.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241271972656,0.0,0.0,8.070230251178145e-05,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.32440185546875,0.0,0.0,0.0001092643433366,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.324462890625,0.0,0.0,0.0005183028406463,285.44561767578125,294.1499938964844,293.1499938964844,291.6635437011719,293.2715148925781,293.1499938964844,286.3999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055611539632,1.820812656205817e-08,0.001105542993173,-0.0467136912047863,0.0,0.0,0.0,-0.0138393444940447,60.0,10.048212051391602,-0.0,-8.333456236186977e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3282470703125,0.0,0.0,0.0001037594483932,298.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.32830810546875,0.0,0.0,0.0001092636812245,298.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32794189453125,0.0,0.0,8.070182957453653e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3282165527344,0.0,0.0,0.0001092637103283,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3282470703125,0.0,0.0,0.0005182998720556,285.4498291015625,294.1499938964844,293.1499938964844,291.6635437011719,293.27032470703125,293.1499938964844,286.4036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055547511205,1.8207366281330906e-08,0.0011055365903303,-0.0467117093503475,0.0,0.0,0.0,-0.0138389682397246,60.0,10.041741371154783,-0.0,-8.333358181289442e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33203125,0.0,0.0,0.0001037537585943,298.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33209228515625,0.0,0.0,0.0001092576931114,298.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33172607421875,0.0,0.0,8.069740579230711e-05,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3320007324219,0.0,0.0,0.0001092577222152,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3320617675781,0.0,0.0,0.0005182714667171,285.4540710449219,294.1499938964844,293.1499938964844,291.6635437011719,293.2691345214844,293.1499938964844,286.4074401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054940987378,1.820027328847118e-08,0.0011054759379476,-0.0466931797564029,0.0,0.0,0.0,-0.0138354515656828,60.0,10.03489112854004,-0.0,-8.33244371278852e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358459472656,0.0,0.0,0.0001037423935486,298.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359069824219,0.0,0.0,0.0001092457241611,298.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3355407714844,0.0,0.0,8.068856550380588e-05,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358154296875,0.0,0.0,0.0001092457532649,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358459472656,0.0,0.0,0.00051821465604,285.4582824707031,294.1499938964844,293.1499938964844,291.6635437011719,293.2679748535156,293.1499938964844,286.4111633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053730268031,1.8186097960892773e-08,0.0011053547495976,-0.0466561540961265,0.0,0.0,0.0,-0.0138284247368574,60.0,10.027621269226074,-0.0,-8.330616907414878e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33966064453125,0.0,0.0,0.0001037255642586,298.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3397216796875,0.0,0.0,0.0001092279926524,298.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33935546875,0.0,0.0,8.067547605605796e-05,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.339599609375,0.0,0.0,0.0001092280290322,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33966064453125,0.0,0.0,0.0005181306041777,285.4625244140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2668151855469,293.1499938964844,286.4149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051935143768,1.816511385754893e-08,0.0011051753535866,-0.0466013401746749,0.0,0.0,0.0,-0.0138180218636989,60.0,10.01993179321289,-0.0,-8.327912581762575e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3434753417969,0.0,0.0,0.0001037031324813,298.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.343505859375,0.0,0.0,0.0001092043821699,298.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431701660156,0.0,0.0,8.065802830969915e-05,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3434143066406,0.0,0.0,0.0001092044112738,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3434753417969,0.0,0.0,0.0005180185544304,285.4667358398437,294.1499938964844,293.1499938964844,291.6635437011719,293.26568603515625,293.1499938964844,286.41864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049545137211,1.8137159329967293e-08,0.0011049364693462,-0.0465283207595348,0.0,0.0,0.0,-0.0138041647151112,60.0,10.011811256408691,-0.0,-8.324310130092273e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3472595214844,0.0,0.0,0.0001036751855281,298.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3473205566406,0.0,0.0,0.0001091749436454,298.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.34698486328125,0.0,0.0,8.063628774834797e-05,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34722900390625,0.0,0.0,0.0001091749800252,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3472900390625,0.0,0.0,0.0005178789142519,285.470947265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2645568847656,293.1499938964844,286.42236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046566069126,1.8102321419632972e-08,0.0011046385625377,-0.046437319368124,0.0,0.0,0.0,-0.013786893337965,60.0,10.003263473510742,-0.0,-8.319822342173212e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35107421875,0.0,0.0,0.0001036414760164,298.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.35113525390625,0.0,0.0,0.0001091394515242,298.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3507995605469,0.0,0.0,8.061007247306406e-05,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3510437011719,0.0,0.0,0.000109139480628,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3511047363281,0.0,0.0,0.0005177105776965,285.4751892089844,294.1499938964844,293.1499938964844,291.6635437011719,293.263427734375,293.1499938964844,286.42608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042974656447,1.8060308804024323e-08,0.0011042794212698,-0.0463275760412216,0.0,0.0,0.0,-0.0137660671025514,60.0,9.99425983428955,-0.0,-8.314411559240399e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548889160156,0.0,0.0,0.000103602418676,298.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3549499511719,0.0,0.0,0.0001090983278118,298.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3546142578125,0.0,0.0,8.057969535002485e-05,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548583984375,0.0,0.0,0.0001090983569156,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3549194335937,0.0,0.0,0.0005175154656171,285.4794006347656,294.1499938964844,293.1499938964844,291.6635437011719,293.2623291015625,293.1499938964844,286.4298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038812808692,1.8011638402981592e-08,0.0011038632364943,-0.0462004393339157,0.0,0.0,0.0,-0.0137419393286108,60.0,9.984827041625977,-0.0,-8.308145993396465e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.35870361328125,0.0,0.0,0.0001035576860886,298.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3587646484375,0.0,0.0,0.0001090512159862,298.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3584289550781,0.0,0.0,8.054490172071382e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3586730957031,0.0,0.0,0.00010905124509,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3587341308594,0.0,0.0,0.0005172920064069,285.4836120605469,294.1499938964844,293.1499938964844,291.6635437011719,293.26123046875,293.1499938964844,286.4335327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034046765416,1.7955887443577012e-08,0.0011033866321668,-0.0460548065602779,0.0,0.0,0.0,-0.0137143013998866,60.0,9.974936485290527,-0.0,-8.300971643393495e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
