time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18066120,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.362548828125,0.0,0.0,0.0001035078530549,298.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3625793457031,0.0,0.0,0.0001089987417799,298.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3622436523437,0.0,0.0,8.050614269450307e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36248779296875,0.0,0.0,0.0001089987708837,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.362548828125,0.0,0.0,0.0005170431104488,285.4878234863281,294.1499938964844,293.1499938964844,291.6635437011719,293.2601623535156,293.1499938964844,286.4372253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028735898435,1.789378423211474e-08,0.0011028556618839,-0.0458925738930702,0.0,0.0,0.0,-0.0136835146695375,60.0,9.96462345123291,-0.0,-8.292983011415347e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663635253906,0.0,0.0,0.0001034527085721,298.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.36639404296875,0.0,0.0,0.0001089406650862,298.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3660583496094,0.0,0.0,8.046325092436746e-05,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663024902344,0.0,0.0,0.000108940701466,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663635253906,0.0,0.0,0.0005167676135897,285.4920654296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2590637207031,293.1499938964844,286.4409484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022859252989,1.7825060538712023e-08,0.0011022681137546,-0.0457130409777164,0.0,0.0,0.0,-0.0136494459584355,60.0,9.953866958618164,-0.0,-8.284147412496169e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37017822265625,0.0,0.0,0.0001033942899084,297.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702392578125,0.0,0.0,0.0001088791541405,298.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.369873046875,0.0,0.0,8.04178198450245e-05,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3701477050781,0.0,0.0,0.0001088791832444,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37017822265625,0.0,0.0,0.0005164758185856,285.49627685546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2580261230469,293.1499938964844,286.44464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016634525731,1.775226365907656e-08,0.0011016457574442,-0.0455228649079799,0.0,0.0,0.0,-0.0136133572086691,60.0,9.94276237487793,-0.0,-8.274793827922623e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739929199219,0.0,0.0,0.0001033343942253,297.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3740539550781,0.0,0.0,0.000108816078864,298.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37371826171875,0.0,0.0,8.037123188842088e-05,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739624023437,0.0,0.0,0.0001088161079678,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739929199219,0.0,0.0,0.0005161766312085,285.50048828125,294.1499938964844,293.1499938964844,291.6635437011719,293.2569580078125,293.1499938964844,286.4483337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010251473635,1.7677619368328124e-08,0.0011010074522346,-0.0453278571367263,0.0,0.0,0.0,-0.0135763539001345,60.0,9.931385040283203,-0.0,-8.265207895874482e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778076171875,0.0,0.0,0.0001032729778671,297.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778686523437,0.0,0.0,0.0001087514028768,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775329589844,0.0,0.0,8.032345795072615e-05,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3777770996094,0.0,0.0,0.0001087514319806,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778381347656,0.0,0.0,0.0005158698186278,285.50469970703125,294.1499938964844,293.1499938964844,291.6635437011719,293.25592041015625,293.1499938964844,286.4520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003706604242,1.7601081481188885e-08,0.0011003530817106,-0.0451278947293758,0.0,0.0,0.0,-0.0135384108871221,60.0,9.9197998046875,-0.0,-8.2553846425526e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3816223144531,0.0,0.0,0.0001032096770359,297.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3816833496094,0.0,0.0,0.0001086847478291,298.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.38134765625,0.0,0.0,8.027422882150859e-05,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.381591796875,0.0,0.0,0.0001086847769329,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38165283203125,0.0,0.0,0.0005155536346137,285.5089111328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2548828125,293.1499938964844,286.4557189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996962664648,1.7522200579378477e-08,0.0010996786877512,-0.0449218116700649,0.0,0.0,0.0,-0.0134993065148592,60.0,9.908052444458008,-0.0,-8.245266513995375e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3854675292969,0.0,0.0,0.0001031433494063,297.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.385498046875,0.0,0.0,0.0001086149059119,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851928710937,0.0,0.0,8.022264228202403e-05,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3854064941406,0.0,0.0,0.0001086149350157,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3854675292969,0.0,0.0,0.0005152223166078,285.5131225585937,294.1499938964844,293.1499938964844,291.6635437011719,293.2538757324219,293.1499938964844,286.4594116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098989509046,1.7439548471998023e-08,0.0010989720467478,-0.0447058640420436,0.0,0.0,0.0,-0.0134583329781889,60.0,9.896082878112791,-0.0,-8.234671611262456e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3892822265625,0.0,0.0,0.0001030738421832,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38934326171875,0.0,0.0,0.0001085417025024,298.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890075683594,0.0,0.0,8.016858191695064e-05,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3892517089844,0.0,0.0,0.0001085417388821,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3892822265625,0.0,0.0,0.0005148751079104,285.5173034667969,294.1499938964844,293.1499938964844,291.6635437011719,293.2528686523437,293.1499938964844,286.4631042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982487583532,1.7352927983438352e-08,0.0010982314124703,-0.0444795452058315,0.0,0.0,0.0,-0.0134153915569186,60.0,9.883883476257324,-0.0,-8.223575065358092e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3930969238281,0.0,0.0,0.0001030002531479,297.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3931579589844,0.0,0.0,0.0001084642135538,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.392822265625,0.0,0.0,8.011134195839986e-05,298.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39306640625,0.0,0.0,0.0001084642426576,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39312744140625,0.0,0.0,0.0005145075265318,285.5215148925781,294.1499938964844,293.1499938964844,291.6635437011719,293.2518615722656,293.1499938964844,286.4667663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974647011607,1.7261228890674832e-08,0.0010974473552778,-0.0442399457097053,0.0,0.0,0.0,-0.013369932770729,60.0,9.871404647827148,-0.0,-8.211836188820598e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3969116210937,0.0,0.0,0.000102922633232,297.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.39697265625,0.0,0.0,0.0001083824754459,298.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39666748046875,0.0,0.0,8.005096606211737e-05,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3968811035156,0.0,0.0,0.0001083825045498,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3969421386719,0.0,0.0,0.0005141198053024,285.5257263183594,294.1499938964844,293.1499938964844,291.6635437011719,293.2508850097656,293.1499938964844,286.470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010966375702992,1.7164495602628452e-08,0.0010966203408315,-0.043987188488245,0.0,0.0,0.0,-0.0133219789713621,60.0,9.858628273010254,-0.0,-8.199462087077336e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4007568359375,0.0,0.0,0.0001028405313263,297.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4007873535156,0.0,0.0,0.0001082960225176,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4004821777344,0.0,0.0,7.99871122580953e-05,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40069580078125,0.0,0.0,0.0001082960443454,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4007568359375,0.0,0.0,0.0005137096741236,285.5299072265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2499084472656,293.1499938964844,286.47412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957627091556,1.7062191659533713e-08,0.0010957457125186,-0.0437198616564273,0.0,0.0,0.0,-0.0132712628692388,60.0,9.845523834228516,-0.0,-8.186385258568407e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4045715332031,0.0,0.0,0.000102754071122,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4046325683594,0.0,0.0,0.000108204971184,298.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.404296875,0.0,0.0,7.991986785782501e-05,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.404541015625,0.0,0.0,0.0001082050002878,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4045715332031,0.0,0.0,0.0005132777732796,285.5340881347656,294.1499938964844,293.1499938964844,291.6635437011719,293.2489318847656,293.1499938964844,286.477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094841514714,1.6954450288153566e-08,0.001094824518077,-0.0434383191168308,0.0,0.0,0.0,-0.0132178515195846,60.0,9.83206844329834,-0.0,-8.172624887947677e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40838623046875,0.0,0.0,0.0001026639292831,297.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.408447265625,0.0,0.0,0.0001081100490409,298.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081115722656,0.0,0.0,7.984975673025474e-05,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4083557128906,0.0,0.0,0.0001081100781448,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40838623046875,0.0,0.0,0.0005128275370225,285.5382995605469,294.1499938964844,293.1499938964844,291.6635437011719,293.2479858398437,293.1499938964844,286.4814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938809718936,1.6842127692484613e-08,0.001093864091672,-0.0431447960436344,0.0,0.0,0.0,-0.0131621686741709,60.0,9.8183012008667,-0.0,-8.158291819881924e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122009277344,0.0,0.0,0.0001025695964926,297.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122619628906,0.0,0.0,0.0001080107103916,298.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4119567871094,0.0,0.0,7.977638597367331e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.41217041015625,0.0,0.0,0.0001080107394955,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122314453125,0.0,0.0,0.0005123562877997,285.54248046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2470397949219,293.1499938964844,286.485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928757255896,1.6724575502280462e-08,0.0010928590781986,-0.042837593704462,0.0,0.0,0.0,-0.0131038930267095,60.0,9.804179191589355,-0.0,-8.143304341956539e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.416015625,0.0,0.0,0.0001024721568683,297.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41607666015625,0.0,0.0,0.0001079081048374,298.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,7.970059959916398e-05,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4159851074219,0.0,0.0,0.0001079081339412,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4160461425781,0.0,0.0,0.0005118696135468,285.5466613769531,294.1499938964844,293.1499938964844,291.6635437011719,293.24609375,293.1499938964844,286.48876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010918375337496,1.6603157959593773e-08,0.0010918208863586,-0.0425202772021293,0.0,0.0,0.0,-0.0130437016487121,60.0,9.789783477783203,-0.0,-8.127839379312719e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198303222656,0.0,0.0,0.0001023715813062,297.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198913574219,0.0,0.0,0.0001078021959983,298.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4195861816406,0.0,0.0,7.96223757788539e-05,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197998046875,0.0,0.0,0.0001078022251022,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198608398437,0.0,0.0,0.0005113672232255,285.55084228515625,294.1499938964844,293.1499938964844,291.6635437011719,293.24517822265625,293.1499938964844,286.4924011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010907658142969,1.6477830655503567e-08,0.0010907493997365,-0.0421927310526371,0.0,0.0,0.0,-0.0129815731197595,60.0,9.775060653686523,-0.0,-8.111891247608582e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42364501953125,0.0,0.0,0.0001022693177219,297.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237060546875,0.0,0.0,0.0001076945045497,298.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.42340087890625,0.0,0.0,7.954283501021564e-05,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4236145019531,0.0,0.0,0.0001076945336535,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4236755371094,0.0,0.0,0.0005108563927933,285.55499267578125,294.1499938964844,293.1499938964844,291.6635437011719,293.2442321777344,293.1499938964844,286.4960632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896761668846,1.635040192127235e-08,0.0010896598687395,-0.0418596751987934,0.0,0.0,0.0,-0.0129184005782008,60.0,9.760147094726562,-0.0,-8.095691583775989e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4274597167969,0.0,0.0,0.000102165955468,297.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4275207519531,0.0,0.0,0.0001075856562238,298.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4272155761719,0.0,0.0,7.946244295453653e-05,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42742919921875,0.0,0.0,0.0001075856853276,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.427490234375,0.0,0.0,0.0005103400326333,285.5591735839844,294.1499938964844,293.1499938964844,291.6635437011719,293.24334716796875,293.1499938964844,286.49969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010885747615247,1.62215965104906e-08,0.001088558579795,-0.0415230132639408,0.0,0.0,0.0,-0.01285454723984,60.0,9.745091438293455,-0.0,-8.07933346891332e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4312744140625,0.0,0.0,0.0001020619747578,297.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.43133544921875,0.0,0.0,0.0001074761603376,298.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310302734375,0.0,0.0,7.938156340969726e-05,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4312438964844,0.0,0.0,0.0001074761894415,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4313049316406,0.0,0.0,0.000509820645675,285.5633239746094,294.1499938964844,293.1499938964844,291.6635437011719,293.242431640625,293.1499938964844,286.5033264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874667204916,1.6092027266267905e-08,0.0010874506551772,-0.0411843359470367,0.0,0.0,0.0,-0.0127903148531913,60.0,9.729894638061523,-0.0,-8.062895062721509e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4350891113281,0.0,0.0,0.000101958248706,297.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4351501464844,0.0,0.0,0.0001073669336619,298.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4348449707031,0.0,0.0,7.93008875916712e-05,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.43505859375,0.0,0.0,0.0001073669554898,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.43511962890625,0.0,0.0,0.0005093024810776,285.5674743652344,294.1499938964844,293.1499938964844,291.6635437011719,293.2415466308594,293.1499938964844,286.5069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863614734262,1.5962777766276304e-08,0.0010863455245271,-0.0408464819192886,0.0,0.0,0.0,-0.0127262407913804,60.0,9.714638710021973,-0.0,-8.046514210491298e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389038085937,0.0,0.0,0.0001018563270918,297.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43896484375,0.0,0.0,0.0001072596060112,298.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.43865966796875,0.0,0.0,7.922162330942228e-05,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388732910156,0.0,0.0,0.000107259635115,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389038085937,0.0,0.0,0.0005087933968752,285.5716552734375,294.1499938964844,293.1499938964844,291.6635437011719,293.2406616210937,293.1499938964844,286.5105895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852755513042,1.5835778910400222e-08,0.0010852597188204,-0.0405144989490509,0.0,0.0,0.0,-0.0126632824540138,60.0,9.699386596679688,-0.0,-8.030434628381047e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0001017555332509,297.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427490234375,0.0,0.0,0.0001071534643415,298.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4424743652344,0.0,0.0,7.914322486612946e-05,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.44268798828125,0.0,0.0,0.0001071534934453,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0005082899006083,285.5758056640625,294.1499938964844,293.1499938964844,291.6635437011719,293.23980712890625,293.1499938964844,286.51422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842013871297,1.5710178047356752e-08,0.0010841856710612,-0.040186159312725,0.0,0.0,0.0,-0.0126010170206427,60.0,9.684218406677246,-0.0,-8.014547603352187e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4465026855469,0.0,0.0,0.0001016576497931,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4465637207031,0.0,0.0,0.00010705038585,298.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462585449219,0.0,0.0,7.906708924565464e-05,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,0.0001070504149538,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.446533203125,0.0,0.0,0.0005078009562566,285.5799255371094,294.1499938964844,293.1499938964844,291.6635437011719,293.23895263671875,293.1499938964844,286.5178527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831584222614,1.558820450497933e-08,0.0010831428226083,-0.0398672856390476,0.0,0.0,0.0,-0.0125405490398406,60.0,9.669166564941406,-0.0,-7.999134510328076e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4503173828125,0.0,0.0,0.000101563084172,297.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45037841796875,0.0,0.0,0.0001069508070941,298.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4500732421875,0.0,0.0,7.899354386609048e-05,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4502868652344,0.0,0.0,0.0001069508289219,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4503479003906,0.0,0.0,0.0005073286010883,285.5840759277344,294.1499938964844,293.1499938964844,291.6635437011719,293.23809814453125,293.1499938964844,286.5214538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821507312357,1.5470371650394554e-08,0.0010821352479979,-0.0395592264831066,0.0,0.0,0.0,-0.0124821346253156,60.0,9.654302597045898,-0.0,-7.984258587612204e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541320800781,0.0,0.0,0.0001014722292893,297.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.45416259765625,0.0,0.0,0.0001068551355274,298.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4538879394531,0.0,0.0,7.892287976574153e-05,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541015625,0.0,0.0,0.0001068551573553,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541320800781,0.0,0.0,0.0005068747559562,285.5882263183594,294.1499938964844,293.1499938964844,291.6635437011719,293.2372436523437,293.1499938964844,286.52508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811826214194,1.5357160876305898e-08,0.0010811672545969,-0.0392632409930229,0.0,0.0,0.0,-0.0124260112643241,60.0,9.63967514038086,-0.0,-7.969979520794369e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4579162597656,0.0,0.0,0.0001013855071505,297.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4579772949219,0.0,0.0,0.0001067638077074,298.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4576721191406,0.0,0.0,7.885542436270043e-05,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4578857421875,0.0,0.0,0.0001067638368112,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4579467773437,0.0,0.0,0.0005064415745437,285.59234619140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2364196777344,293.1499938964844,286.5286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010802585165947,1.5249097984337823e-08,0.0010802432661876,-0.0389807038009166,0.0,0.0,0.0,-0.0123724397271871,60.0,9.625325202941896,-0.0,-7.95636125872079e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46173095703125,0.0,0.0,0.0001013032888295,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4617614746094,0.0,0.0,0.0001066772310878,298.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46148681640625,0.0,0.0,7.879147597122937e-05,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4617004394531,0.0,0.0,0.0001066772529156,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.46173095703125,0.0,0.0,0.0005060308612883,285.5964660644531,294.1499938964844,293.1499938964844,291.6635437011719,293.235595703125,293.1499938964844,286.53228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793823748826,1.5146646603625413e-08,0.0010793672408908,-0.0387128330767154,0.0,0.0,0.0,-0.012321650981903,60.0,9.611286163330078,-0.0,-7.943461355353065e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.46551513671875,0.0,0.0,0.0001012261927826,297.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.465576171875,0.0,0.0,0.0001065960386767,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,7.873150752857327e-05,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4654846191406,0.0,0.0,0.0001065960677806,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,0.000505645701196,285.6006164550781,294.1499938964844,293.1499938964844,291.6635437011719,293.2347717285156,293.1499938964844,286.535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010785608319565,1.505057234396645e-08,0.0010785456979647,-0.0384616255760192,0.0,0.0,0.0,-0.0122740231454372,60.0,9.597614288330078,-0.0,-7.931373602332314e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4693298339844,0.0,0.0,0.0001011543427011,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4693603515625,0.0,0.0,0.0001065203759935,298.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,7.867562817409635e-05,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.46929931640625,0.0,0.0,0.0001065204050973,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4693298339844,0.0,0.0,0.0005052867927588,285.604736328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2339782714844,293.1499938964844,286.5394897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777951683849,1.4961040406547e-08,0.0010777801508083,-0.038227517157793,0.0,0.0,0.0,-0.0122296381741762,60.0,9.584325790405272,-0.0,-7.92011789485514e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4731140136719,0.0,0.0,0.0001010884152492,297.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4731750488281,0.0,0.0,0.0001064509633579,298.9375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4728698730469,0.0,0.0,7.86243545007892e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4730834960937,0.0,0.0,0.0001064509851858,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.47314453125,0.0,0.0,0.000504957512021,285.6088562011719,294.1499938964844,293.1499938964844,291.6635437011719,293.233154296875,293.1499938964844,286.5430603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770926019176,1.4878896337222614e-08,0.0010770778171718,-0.0380127243697643,0.0,0.0,0.0,-0.0121889160946011,60.0,9.57147979736328,-0.0,-7.909797261618223e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769287109375,0.0,0.0,0.0001010284977382,297.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0001063878589775,298.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4766845703125,0.0,0.0,7.857774471631274e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4768981933594,0.0,0.0,0.0001063878808054,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769287109375,0.0,0.0,0.0005046582082286,285.6129455566406,294.1499938964844,293.1499938964844,291.6635437011719,293.2323608398437,293.1499938964844,286.5466613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764540638774,1.4804224512943165e-08,0.0010764392791315,-0.0378174670040607,0.0,0.0,0.0,-0.0121518978849053,60.0,9.559081077575684,-0.0,-7.90042165021987e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.480712890625,0.0,0.0,0.000100975150417,297.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48077392578125,0.0,0.0,0.0001063316813088,298.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48046875,0.0,0.0,7.853625720599666e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4806823730469,0.0,0.0,0.0001063317031366,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.480712890625,0.0,0.0,0.0005043917335569,285.6170654296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2315979003906,293.1499938964844,286.5502319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758854914456,1.4737747022763873e-08,0.0010758708231151,-0.0376436300575733,0.0,0.0,0.0,-0.0121189421042799,60.0,9.54719066619873,-0.0,-7.89207916795931e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4845275878906,0.0,0.0,0.0001009283805615,297.9823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48455810546875,0.0,0.0,0.0001062824376276,298.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842834472656,0.0,0.0,7.849988469388336e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844665527344,0.0,0.0,0.0001062824594555,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4845275878906,0.0,0.0,0.000504158088006,285.6211853027344,294.1499938964844,293.1499938964844,291.6635437011719,293.2308044433594,293.1499938964844,286.5538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753872338682,1.4679472748468925e-08,0.0010753725655376,-0.0374912396073341,0.0,0.0,0.0,-0.0120900524780154,60.0,9.535802841186523,-0.0,-7.884769814836545e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4883117675781,0.0,0.0,0.0001008886611089,297.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48834228515625,0.0,0.0,0.0001062406081473,298.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,7.846898370189592e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48828125,0.0,0.0,0.0001062406299752,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4883117675781,0.0,0.0,0.0005039597162976,285.6252746582031,294.1499938964844,293.1499938964844,291.6635437011719,293.23004150390625,293.1499938964844,286.5574035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749638313427,1.4629971900603778e-08,0.0010749491630122,-0.0373617932200431,0.0,0.0,0.0,-0.0120655130594968,60.0,9.524975776672363,-0.0,-7.878563934582419e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920959472656,0.0,0.0,0.0001008559484034,297.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921569824219,0.0,0.0,0.000106206156488,298.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.49188232421875,0.0,0.0,7.844353967811912e-05,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920654296875,0.0,0.0,0.0001062061855918,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921264648437,0.0,0.0,0.0005037962691858,285.62939453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2292785644531,293.1499938964844,286.5609741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746151674538,1.4589205399317962e-08,0.0010746006155386,-0.0372551865875721,0.0,0.0,0.0,-0.0120453033596277,60.0,9.51470947265625,-0.0,-7.873455132312301e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49591064453125,0.0,0.0,0.0001008304025162,297.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4959411621094,0.0,0.0,0.0001061792572727,298.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49566650390625,0.0,0.0,7.842366903787479e-05,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4958801269531,0.0,0.0,0.0001061792791006,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49591064453125,0.0,0.0,0.0005036686779931,285.6335144042969,294.1499938964844,293.1499938964844,291.6635437011719,293.2285461425781,293.1499938964844,286.56451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743428720161,1.4557365979328551e-08,0.0010743283201009,-0.0371719226241111,0.0,0.0,0.0,-0.0120295193046331,60.0,9.505016326904297,-0.0,-7.869465434851008e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.49969482421875,0.0,0.0,0.0001008120525511,297.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.499755859375,0.0,0.0,0.0001061599323293,298.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4994812011719,0.0,0.0,7.840940088499337e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996643066406,0.0,0.0,0.0001061599614331,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4997253417969,0.0,0.0,0.0005035770009271,285.6376037597656,294.1499938964844,293.1499938964844,291.6635437011719,293.227783203125,293.1499938964844,286.5680847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741472942754,1.4534498937734952e-08,0.0010741327423602,-0.0371121205389499,0.0,0.0,0.0,-0.0120181823149323,60.0,9.495893478393556,-0.0,-7.86660123708316e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035095214844,0.0,0.0,0.0001008011095109,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035400390625,0.0,0.0,0.0001061484072124,298.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032653808594,0.0,0.0,7.840088801458478e-05,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50347900390625,0.0,0.0,0.0001061484363162,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035095214844,0.0,0.0,0.0005035223439335,285.6416931152344,294.1499938964844,293.1499938964844,291.6635437011719,293.22705078125,293.1499938964844,286.5716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740305297076,1.4520855629029938e-08,0.0010740160942077,-0.0370764434337616,0.0,0.0,0.0,-0.0120114190503954,60.0,9.487394332885742,-0.0,-7.864892381803656e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072937011719,0.0,0.0,0.0001007971877697,297.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5073547363281,0.0,0.0,0.0001061442817444,298.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.507080078125,0.0,0.0,7.839783938834444e-05,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072631835937,0.0,0.0,0.0001061443108483,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.50732421875,0.0,0.0,0.0005035027861595,285.64581298828125,294.1499938964844,293.1499938964844,291.6635437011719,293.226318359375,293.1499938964844,286.5751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739887366071,1.4515967983186329e-08,0.0010739741846919,-0.0370636619627475,0.0,0.0,0.0,-0.0120089957490563,60.0,9.479469299316406,-0.0,-7.864279893965431e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
