time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18068460,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111083984375,0.0,0.0,0.0001008001563604,297.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111389160156,0.0,0.0,0.0001061474104062,298.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108947753906,0.0,0.0,7.840015314286575e-05,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5110778808594,0.0,0.0,0.0001061474322341,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111083984375,0.0,0.0,0.000503517629113,285.64990234375,294.1499938964844,293.1499938964844,291.6635437011719,293.2255859375,293.1499938964844,286.5787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740202851593,1.4519659252698602e-08,0.0010740057332441,-0.0370733141899108,0.0,0.0,0.0,-0.0120108248665928,60.0,9.472155570983888,-0.0,-7.864742457286411e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5149230957031,0.0,0.0,0.0001008088438538,297.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51495361328125,0.0,0.0,0.0001061565562849,298.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146789550781,0.0,0.0,7.840690523153171e-05,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.514892578125,0.0,0.0,0.0001061565853888,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5149230957031,0.0,0.0,0.0005035609938204,285.65399169921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2248840332031,293.1499938964844,286.582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741127189248,1.4530479042207393e-08,0.0010740982834249,-0.037101611495018,0.0,0.0,0.0,-0.0120161892846226,60.0,9.46536636352539,-0.0,-7.866097462283508e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5187072753906,0.0,0.0,0.0001008231265586,297.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5187683105469,0.0,0.0,0.0001061715956893,298.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184936523437,0.0,0.0,7.841801561880857e-05,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5186767578125,0.0,0.0,0.0001061716175172,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51873779296875,0.0,0.0,0.0005036323564127,285.6581115722656,294.1499938964844,293.1499938964844,291.6635437011719,293.2241516113281,293.1499938964844,286.5858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742647573351,1.4548264815061884e-08,0.0010742502054199,-0.0371481217443943,0.0,0.0,0.0,-0.0120250061154365,60.0,9.459105491638184,-0.0,-7.868325724302849e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.52252197265625,0.0,0.0,0.0001008424223982,297.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5225830078125,0.0,0.0,0.0001061919174389,298.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223083496094,0.0,0.0,7.843301864340901e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5224914550781,0.0,0.0,0.0001061919392668,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52252197265625,0.0,0.0,0.0005037287482991,285.6622009277344,294.1499938964844,293.1499938964844,291.6635437011719,293.22344970703125,293.1499938964844,286.58935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744703467935,1.4572300699455807e-08,0.0010744557948783,-0.0372109785676002,0.0,0.0,0.0,-0.0120369214564561,60.0,9.45331859588623,-0.0,-7.871337004417e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263366699219,0.0,0.0,0.0001008665858535,297.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263671875,0.0,0.0,0.0001062173614627,298.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.526123046875,0.0,0.0,7.845181971788406e-05,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263061523437,0.0,0.0,0.0001062173832906,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263366699219,0.0,0.0,0.0005038494127802,285.6662902832031,294.1499938964844,293.1499938964844,291.6635437011719,293.2227478027344,293.1499938964844,286.5928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107472774107,1.4602403730634704e-08,0.0010747130727395,-0.0372897014021873,0.0,0.0,0.0,-0.0120518440380692,60.0,9.447996139526367,-0.0,-7.875108565258415e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301513671875,0.0,0.0,0.0001008951949188,297.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301818847656,0.0,0.0,0.0001062474912032,298.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5299377441406,0.0,0.0,7.847406959626824e-05,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301208496094,0.0,0.0,0.0001062475130311,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301513671875,0.0,0.0,0.0005039923707954,285.67041015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2220764160156,293.1499938964844,286.5964050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750323999673,1.4638045442438852e-08,0.001075017848052,-0.0373829081654548,0.0,0.0,0.0,-0.0120695130899548,60.0,9.443102836608888,-0.0,-7.879576457980876e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5339660644531,0.0,0.0,0.0001009280022117,297.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53399658203125,0.0,0.0,0.00010628203745,298.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53375244140625,0.0,0.0,7.849958637962118e-05,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.533935546875,0.0,0.0,0.0001062820592778,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5339660644531,0.0,0.0,0.0005041562253609,285.67449951171875,294.1499938964844,293.1499938964844,291.6635437011719,293.22137451171875,293.1499938964844,286.5999450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753818787634,1.4678915860599773e-08,0.0010753672104328,-0.0374897867441177,0.0,0.0,0.0,-0.0120897740125656,60.0,9.43861484527588,-0.0,-7.884700181648442e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53778076171875,0.0,0.0,0.0001009647166938,297.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5378112792969,0.0,0.0,0.0001063207018887,298.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375671386719,0.0,0.0,7.852814451325685e-05,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5377502441406,0.0,0.0,0.0001063207237166,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53778076171875,0.0,0.0,0.0005043396377004,285.6785888671875,294.1499938964844,293.1499938964844,291.6635437011719,293.220703125,293.1499938964844,286.6034545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757730342447,1.4724657937392749e-08,0.0010757583659142,-0.037609402090311,0.0,0.0,0.0,-0.0121124498546123,60.0,9.434504508972168,-0.0,-7.890437103696969e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5415954589844,0.0,0.0,0.0001010051782941,297.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5416564941406,0.0,0.0,0.0001063633098965,298.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5413818359375,0.0,0.0,7.855961302993819e-05,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.54156494140625,0.0,0.0,0.0001063633317244,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5416259765625,0.0,0.0,0.0005045417346991,285.6827087402344,294.1499938964844,293.1499938964844,291.6635437011719,293.22003173828125,293.1499938964844,286.6069641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762041201815,1.4775066503602833e-08,0.0010761893354356,-0.0377412214875221,0.0,0.0,0.0,-0.012137440033257,60.0,9.430758476257324,-0.0,-7.896762355130704e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5454406738281,0.0,0.0,0.0001010490450426,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.54547119140625,0.0,0.0,0.0001064094976754,298.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.54522705078125,0.0,0.0,7.85937299951911e-05,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.54541015625,0.0,0.0,0.0001064095195033,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5454406738281,0.0,0.0,0.0005047608283348,285.6867980957031,294.1499938964844,293.1499938964844,291.6635437011719,293.2193603515625,293.1499938964844,286.6104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766714112833,1.482971345723172e-08,0.0010766566265374,-0.0378841198980808,0.0,0.0,0.0,-0.0121645303443074,60.0,9.427350997924805,-0.0,-7.903621224158996e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492553710937,0.0,0.0,0.0001010962223517,297.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492858886719,0.0,0.0,0.000106459177914,298.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5490417480469,0.0,0.0,7.863042264943942e-05,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492248535156,0.0,0.0,0.0001064591997419,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492553710937,0.0,0.0,0.0005049965111538,285.69091796875,294.1499938964844,293.1499938964844,291.6635437011719,293.2186889648437,293.1499938964844,286.6139831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010771739762276,1.4888490440512214e-08,0.0010771590750664,-0.0380378141999244,0.0,0.0,0.0,-0.0121936686336994,60.0,9.42426586151123,-0.0,-7.911002342098072e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5530700683594,0.0,0.0,0.0001011463755276,297.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531311035156,0.0,0.0,0.0001065119940903,298.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,7.866942905820906e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.55303955078125,0.0,0.0,0.0001065120159182,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531005859375,0.0,0.0,0.0005052470369264,285.69500732421875,294.1499938964844,293.1499938964844,291.6635437011719,293.2180480957031,293.1499938964844,286.61749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777083225548,1.4950979121408636e-08,0.0010776934213936,-0.0382012128829956,0.0,0.0,0.0,-0.0122246462851762,60.0,9.42148208618164,-0.0,-7.918853128785487e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5569152832031,0.0,0.0,0.0001011994681903,297.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.55694580078125,0.0,0.0,0.0001065679025487,298.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.55670166015625,0.0,0.0,7.871072011766955e-05,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.556884765625,0.0,0.0,0.0001065679243765,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5569152832031,0.0,0.0,0.0005055122310295,285.6991271972656,294.1499938964844,293.1499938964844,291.6635437011719,293.2174072265625,293.1499938964844,286.6210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782738681882,1.5017119991966865e-08,0.0010782588506117,-0.0383741557598114,0.0,0.0,0.0,-0.0122574344277381,60.0,9.418984413146973,-0.0,-7.927167189336616e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5607604980469,0.0,0.0,0.0001012551656458,297.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.560791015625,0.0,0.0,0.000106626554043,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.560546875,0.0,0.0,7.87540411693044e-05,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.56072998046875,0.0,0.0,0.0001066265758709,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5607604980469,0.0,0.0,0.0005057904636487,285.7032165527344,294.1499938964844,293.1499938964844,291.6635437011719,293.2167663574219,293.1499938964844,286.6244812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788673534989,1.5086515148254875e-08,0.001078852219507,-0.0385556071996688,0.0,0.0,0.0,-0.0122918365523219,60.0,9.416755676269531,-0.0,-7.935894785759957e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645751953125,0.0,0.0,0.0001013134533422,297.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.56463623046875,0.0,0.0,0.0001066879340214,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643920898437,0.0,0.0,7.879937766119838e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645751953125,0.0,0.0,0.0001066879558493,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5646057128906,0.0,0.0,0.0005060816183686,285.70733642578125,294.1499938964844,293.1499938964844,291.6635437011719,293.21612548828125,293.1499938964844,286.62799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794883128255,1.5159136168563236e-08,0.0010794731788337,-0.0387454889714717,0.0,0.0,0.0,-0.0123278377577662,60.0,9.41478157043457,-0.0,-7.945033786427302e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56842041015625,0.0,0.0,0.000101374091173,297.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5684814453125,0.0,0.0,0.0001067517951014,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682373046875,0.0,0.0,7.884654041845351e-05,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5683898925781,0.0,0.0,0.0001067518169293,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5684509277344,0.0,0.0,0.000506384531036,285.71142578125,294.1499938964844,293.1499938964844,291.6635437011719,293.2154846191406,293.1499938964844,286.6314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801343014463,1.5234686401299772e-08,0.0010801191674545,-0.038943026214838,0.0,0.0,0.0,-0.0123652918264269,60.0,9.413047790527344,-0.0,-7.95454653257366e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.572265625,0.0,0.0,0.0001014368608593,297.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.57232666015625,0.0,0.0,0.0001068178899004,298.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.57208251953125,0.0,0.0,7.889536209404469e-05,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722351074219,0.0,0.0,0.0001068179117282,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722961425781,0.0,0.0,0.0005066980957053,285.7155456542969,294.1499938964844,293.1499938964844,291.6635437011719,293.21484375,293.1499938964844,286.63494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808031074702,1.5312886958440686e-08,0.0010807877406477,-0.0391474887728691,0.0,0.0,0.0,-0.0124040590599179,60.0,9.41152286529541,-0.0,-7.964398918147708e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5761108398437,0.0,0.0,0.0001015018497128,297.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.576171875,0.0,0.0,0.0001068863275577,298.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.575927734375,0.0,0.0,7.894590817159042e-05,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760803222656,0.0,0.0,0.0001068863493856,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5761413574219,0.0,0.0,0.0005070227198302,285.7196655273437,294.1499938964844,293.1499938964844,291.6635437011719,293.2142333984375,293.1499938964844,286.6384582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814954293891,1.5393856855894228e-08,0.0010814800625666,-0.0393591858446598,0.0,0.0,0.0,-0.0124441981315612,60.0,9.410204887390137,-0.0,-7.974606575089639e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5799865722656,0.0,0.0,0.0001015686939354,297.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5800170898437,0.0,0.0,0.0001069567151716,298.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57977294921875,0.0,0.0,7.899789488874376e-05,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5799560546875,0.0,0.0,0.0001069567369995,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5799865722656,0.0,0.0,0.0005073565989732,285.7237548828125,294.1499938964844,293.1499938964844,291.6635437011719,293.213623046875,293.1499938964844,286.6419372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010822076583281,1.5477141346309512e-08,0.0010821921750903,-0.0395769253373146,0.0,0.0,0.0,-0.0124854855239391,60.0,9.409119606018066,-0.0,-7.985113370523322e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5838317871094,0.0,0.0,0.0001016374953906,297.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5838623046875,0.0,0.0,0.0001070291691576,298.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5836486816406,0.0,0.0,7.905140955699608e-05,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58380126953125,0.0,0.0,0.0001070291909854,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5838317871094,0.0,0.0,0.0005077003152109,285.7278747558594,294.1499938964844,293.1499938964844,291.6635437011719,293.2130126953125,293.1499938964844,286.6453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829407256096,1.5562864774665286e-08,0.0010829251259565,-0.03980103880167,0.0,0.0,0.0,-0.0125279817730188,60.0,9.408220291137695,-0.0,-7.995934225846214e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5876770019531,0.0,0.0,0.0001017079994198,297.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877380371094,0.0,0.0,0.0001071034130291,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874938964844,0.0,0.0,7.910624844953418e-05,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.587646484375,0.0,0.0,0.0001071034348569,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.58770751953125,0.0,0.0,0.0005080524715594,285.73199462890625,294.1499938964844,293.1499938964844,291.6635437011719,293.21240234375,293.1499938964844,286.6488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083691837266,1.5650707396730468e-08,0.0010836762376129,-0.040030688047409,0.0,0.0,0.0,-0.0125715294852852,60.0,9.407514572143556,-0.0,-8.007030771750578e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.591552734375,0.0,0.0,0.0001017801623675,297.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5915832519531,0.0,0.0,0.0001071794031304,298.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59136962890625,0.0,0.0,7.916237518656999e-05,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5915222167969,0.0,0.0,0.0001071794249583,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.591552734375,0.0,0.0,0.0005084129516035,285.7361145019531,294.1499938964844,293.1499938964844,291.6635437011719,293.2117919921875,293.1499938964844,286.65234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844606440514,1.5740614145443033e-08,0.0010844449279829,-0.0402657277882099,0.0,0.0,0.0,-0.0126160997897386,60.0,9.406970977783203,-0.0,-8.018395902809061e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5954284667969,0.0,0.0,0.000101853707747,297.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.595458984375,0.0,0.0,0.0001072568484232,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.59521484375,0.0,0.0,7.921957148937508e-05,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59539794921875,0.0,0.0,0.0001072568702511,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5954284667969,0.0,0.0,0.0005087803001515,285.740234375,294.1499938964844,293.1499938964844,291.6635437011719,293.2112121582031,293.1499938964844,286.6557922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852442355826,1.5832245736646655e-08,0.0010852284030988,-0.0405052602291107,0.0,0.0,0.0,-0.0126615241169929,60.0,9.406576156616213,-0.0,-8.029986986457517e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992736816406,0.0,0.0,0.0001019287810777,297.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5993347167969,0.0,0.0,0.0001073359017027,298.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990905761719,0.0,0.0,7.92779610492289e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992431640625,0.0,0.0,0.0001073359235306,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59930419921875,0.0,0.0,0.0005091553321108,285.7443542480469,294.1499938964844,293.1499938964844,291.6635437011719,293.21063232421875,293.1499938964844,286.6592712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860440088436,1.5925776253311597e-08,0.0010860280599445,-0.0407497622072696,0.0,0.0,0.0,-0.0127078918740153,60.0,9.406328201293944,-0.0,-8.041827470606222e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031494140625,0.0,0.0,0.0001020052586682,297.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031799316406,0.0,0.0,0.0001074164392775,298.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029663085937,0.0,0.0,7.933744927868247e-05,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031188964844,0.0,0.0,0.0001074164611054,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031799316406,0.0,0.0,0.0005095373489893,285.7484741210937,294.1499938964844,293.1499938964844,291.6635437011719,293.2100524902344,293.1499938964844,286.6627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001086858799681,1.6021065363247544e-08,0.0010868428507819,-0.0409988462924957,0.0,0.0,0.0,-0.0127551294863224,60.0,9.406243324279783,-0.0,-8.053899591686786e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6070251464844,0.0,0.0,0.0001020828422042,297.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6070556640625,0.0,0.0,0.0001074981410056,298.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6068420410156,0.0,0.0,7.93977887951769e-05,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.60699462890625,0.0,0.0,0.0001074981555575,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6070556640625,0.0,0.0,0.0005099248955957,285.7525939941406,294.1499938964844,293.1499938964844,291.6635437011719,293.20947265625,293.1499938964844,286.66619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010876854648813,1.6117727597020348e-08,0.0010876692831516,-0.0412515178322792,0.0,0.0,0.0,-0.0128030497580766,60.0,9.406275749206545,-0.0,-8.06615432225044e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61090087890625,0.0,0.0,0.0001021616990328,297.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6109619140625,0.0,0.0,0.0001075811815098,298.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6107177734375,0.0,0.0,7.945912511786446e-05,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.61090087890625,0.0,0.0,0.0001075812033377,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6109313964844,0.0,0.0,0.0005103187868371,285.7567138671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2088928222656,293.1499938964844,286.6696472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010885256342589,1.6215981446521255e-08,0.0010885094525292,-0.0415083393454551,0.0,0.0,0.0,-0.012851757928729,60.0,9.40644359588623,-0.0,-8.078620794549354e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61480712890625,0.0,0.0,0.0001022415381157,297.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6148376464844,0.0,0.0,0.0001076652552001,298.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6146240234375,0.0,0.0,7.95212181401439e-05,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6147766113281,0.0,0.0,0.0001076652770279,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61480712890625,0.0,0.0,0.0005107176257297,285.7608337402344,294.1499938964844,293.1499938964844,291.6635437011719,293.20831298828125,293.1499938964844,286.673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893761646002,1.6315455653170833e-08,0.0010893598664551,-0.041768342256546,0.0,0.0,0.0,-0.0129010714590549,60.0,9.406688690185549,-0.0,-8.09125211276296e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6186828613281,0.0,0.0,0.0001023224467644,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61871337890625,0.0,0.0,0.0001077504566637,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6184997558594,0.0,0.0,7.958414789754897e-05,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0001077504784916,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6186828613281,0.0,0.0,0.0005111217615194,285.76495361328125,294.1499938964844,293.1499938964844,291.6635437011719,293.207763671875,293.1499938964844,286.6765441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902382200583,1.6416263903806794e-08,0.001090221805498,-0.042031817138195,0.0,0.0,0.0,-0.0129510452970862,60.0,9.40708827972412,-0.0,-8.104062487745979e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6225891113281,0.0,0.0,0.0001024041848722,297.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.62261962890625,0.0,0.0,0.0001078365312423,298.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224060058594,0.0,0.0,7.964772521518171e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.62255859375,0.0,0.0,0.0001078365457942,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6225891113281,0.0,0.0,0.0005115300882607,285.76910400390625,294.1499938964844,293.1499938964844,291.6635437011719,293.20721435546875,293.1499938964844,286.67999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911091230809,1.651810244140961e-08,0.0010910925921052,-0.0422979854047298,0.0,0.0,0.0,-0.0130015313625335,60.0,9.407574653625488,-0.0,-8.117014260733414e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62646484375,0.0,0.0,0.0001024858065648,297.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264953613281,0.0,0.0,0.0001079224821296,298.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.62628173828125,0.0,0.0,7.971120794536546e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264343261719,0.0,0.0,0.0001079224966815,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62646484375,0.0,0.0,0.0005119377747178,285.7732238769531,294.1499938964844,293.1499938964844,291.6635437011719,293.2066650390625,293.1499938964844,286.6834411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091978745535,1.6619798870465274e-08,0.0010919620981439,-0.0425637699663639,0.0,0.0,0.0,-0.0130519457161426,60.0,9.408130645751951,-0.0,-8.129958217750757e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63037109375,0.0,0.0,0.0001025664751068,297.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6304016113281,0.0,0.0,0.0001080074289347,298.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63018798828125,0.0,0.0,7.977394852787256e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6303405761719,0.0,0.0,0.0001080074434867,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63037109375,0.0,0.0,0.0005123407463543,285.77734375,294.1499938964844,293.1499938964844,291.6635437011719,293.20611572265625,293.1499938964844,286.6868591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928381234407,1.67203033640817e-08,0.0010928214760497,-0.0428264327347278,0.0,0.0,0.0,-0.013101770542562,60.0,9.408662796020508,-0.0,-8.14276077676368e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63427734375,0.0,0.0,0.0001026458703563,297.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6343078613281,0.0,0.0,0.0001080910369637,298.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63409423828125,0.0,0.0,7.983569958014414e-05,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6342468261719,0.0,0.0,0.0001080910587916,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63427734375,0.0,0.0,0.0005127373733557,285.781494140625,294.1499938964844,293.1499938964844,291.6635437011719,293.20556640625,293.1499938964844,286.6903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010936841135844,1.681923222918158e-08,0.0010936673497781,-0.0430849641561508,0.0,0.0,0.0,-0.0131508130580186,60.0,9.409180641174316,-0.0,-8.15537148923795e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63818359375,0.0,0.0,0.0001027236939989,297.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6382141113281,0.0,0.0,0.0001081729860743,298.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63800048828125,0.0,0.0,7.989622827153653e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6381530761719,0.0,0.0,0.0001081730079022,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63818359375,0.0,0.0,0.0005131260841153,285.7856140136719,294.1499938964844,293.1499938964844,291.6635437011719,293.2050170898437,293.1499938964844,286.6937561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945132235065,1.6916191114546564e-08,0.0010944963432848,-0.043338343501091,0.0,0.0,0.0,-0.0131988795474171,60.0,9.40964698791504,-0.0,-8.167741327724799e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64208984375,0.0,0.0,0.0001027996404445,297.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6421203613281,0.0,0.0,0.0001082529634004,298.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64190673828125,0.0,0.0,7.995530177140608e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6420593261719,0.0,0.0,0.0001082529852283,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64208984375,0.0,0.0,0.0005135054234415,285.7897644042969,294.1499938964844,293.1499938964844,291.6635437011719,293.2044982910156,293.1499938964844,286.6971740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953224264085,1.7010819419738258e-08,0.0010953054297715,-0.0435856208205223,0.0,0.0,0.0,-0.0132457902655005,60.0,9.410018920898438,-0.0,-8.179822685860928e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64599609375,0.0,0.0,0.000102873033029,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6460266113281,0.0,0.0,0.0001083302486222,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64581298828125,0.0,0.0,8.001238165888935e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459655761719,0.0,0.0,0.0001083302631741,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64599609375,0.0,0.0,0.0005138720152899,285.7938842773437,294.1499938964844,293.1499938964844,291.6635437011719,293.2039794921875,293.1499938964844,286.7006225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961043881252,1.7102257388046382e-08,0.0010960872750729,-0.0438245572149753,0.0,0.0,0.0,-0.0132911195978522,60.0,9.410245895385742,-0.0,-8.191505429522294e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64990234375,0.0,0.0,0.0001029441264108,297.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6499328613281,0.0,0.0,0.0001084051109501,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,8.006767166079953e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6498718261719,0.0,0.0,0.0001084051327779,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64990234375,0.0,0.0,0.0005142271984368,285.79803466796875,294.1499938964844,293.1499938964844,291.6635437011719,293.20343017578125,293.1499938964844,286.7040405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968619026243,1.7190835421843076e-08,0.0010968446731567,-0.044056013226509,0.0,0.0,0.0,-0.0133350314572453,60.0,9.410335540771484,-0.0,-8.202830770187577e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65380859375,0.0,0.0,0.000103013109765,297.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6538391113281,0.0,0.0,0.0001084777541109,298.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6536560058594,0.0,0.0,8.012133184820414e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65380859375,0.0,0.0,0.0001084777759388,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6538391113281,0.0,0.0,0.0005145717877894,285.8021850585937,294.1499938964844,293.1499938964844,291.6635437011719,293.2029113769531,293.1499938964844,286.7074890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097596832551,1.7276786223874296e-08,0.0010975794866681,-0.0442805960774421,0.0,0.0,0.0,-0.0133776413276791,60.0,9.410290718078612,-0.0,-8.213827129566199e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6577453613281,0.0,0.0,0.0001030785933835,297.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.65777587890625,0.0,0.0,0.0001085467083612,298.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6575622558594,0.0,0.0,8.01722562755458e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65771484375,0.0,0.0,0.0001085467301891,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6577453613281,0.0,0.0,0.0005148988566361,285.8063049316406,294.1499938964844,293.1499938964844,291.6635437011719,293.2024230957031,293.1499938964844,286.7109069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982945095747,1.735837251715111e-08,0.0010982771636918,-0.044493768364191,0.0,0.0,0.0,-0.0134180868044495,60.0,9.410025596618652,-0.0,-8.224272818324607e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
