time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18070800,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6616516113281,0.0,0.0,0.0001031408464768,297.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66168212890625,0.0,0.0,0.0001086122720153,298.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614990234375,0.0,0.0,8.02206777734682e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6616516113281,0.0,0.0,0.0001086122865672,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66168212890625,0.0,0.0,0.0005152098601683,285.8104553222656,294.1499938964844,293.1499938964844,291.6635437011719,293.201904296875,293.1499938964844,286.7143249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989578440785,1.743594246761404e-08,0.0010989403817802,-0.0446964390575885,0.0,0.0,0.0,-0.0134565411135554,60.0,9.409544944763184,-0.0,-8.234209758484212e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66558837890625,0.0,0.0,0.0001031993888318,297.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6656188964844,0.0,0.0,0.0001086739139282,298.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654052734375,0.0,0.0,8.026621071621776e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6655578613281,0.0,0.0,0.000108673935756,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66558837890625,0.0,0.0,0.0005155022954568,285.8146057128906,294.1499938964844,293.1499938964844,291.6635437011719,293.2013854980469,293.1499938964844,286.7177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010995815973728,1.7508877903082976e-08,0.0010995640186592,-0.0448870025575161,0.0,0.0,0.0,-0.0134926978498697,60.0,9.408807754516602,-0.0,-8.243558369258609e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6695251464844,0.0,0.0,0.0001032551081152,297.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6695556640625,0.0,0.0,0.0001087325945263,298.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6693420410156,0.0,0.0,8.030954631976783e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.66949462890625,0.0,0.0,0.0001087326090782,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6695251464844,0.0,0.0,0.0005157805862836,285.8187255859375,294.1499938964844,293.1499938964844,291.6635437011719,293.2008972167969,293.1499938964844,286.72119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001751990988,1.7578299704723577e-08,0.0011001576203852,-0.0450683757662773,0.0,0.0,0.0,-0.0135271130129694,60.0,9.40786075592041,-0.0,-8.252461469737683e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734313964844,0.0,0.0,0.0001033058797474,297.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734619140625,0.0,0.0,0.0001087860582629,298.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6732788085937,0.0,0.0,8.034904021769762e-05,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734313964844,0.0,0.0,0.0001087860728148,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734619140625,0.0,0.0,0.0005160341970622,285.8228759765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2004089355469,293.1499938964844,286.724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007161810994,1.76415593244883e-08,0.0011006984859704,-0.0452336482703685,0.0,0.0,0.0,-0.0135584734380245,60.0,9.40658473968506,-0.0,-8.260578709951005e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6773681640625,0.0,0.0,0.0001033535882015,297.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6773986816406,0.0,0.0,0.0001088362987502,298.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6772155761719,0.0,0.0,8.038614760152996e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6773376464844,0.0,0.0,0.0001088363133021,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6773681640625,0.0,0.0,0.0005162725574336,285.8270263671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1999206542969,293.1499938964844,286.72802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012244503945,1.7700999777048313e-08,0.0011012067552655,-0.0453889369964599,0.0,0.0,0.0,-0.0135879404842853,60.0,9.405068397521973,-0.0,-8.26820993893307e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6813049316406,0.0,0.0,0.0001033958105836,297.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.68133544921875,0.0,0.0,0.0001088807621272,298.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6811218261719,0.0,0.0,8.041898399824277e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6812744140625,0.0,0.0,0.0001088807839551,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6813049316406,0.0,0.0,0.0005164834437891,285.8311767578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1994323730469,293.1499938964844,286.7314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016743956133,1.7753608361203987e-08,0.0011016565840691,-0.0455263778567314,0.0,0.0,0.0,-0.0136140212416648,60.0,9.403175354003906,-0.0,-8.274966489807414e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.68524169921875,0.0,0.0,0.0001034342567436,297.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6852722167969,0.0,0.0,0.0001089212455553,298.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.68505859375,0.0,0.0,8.044888818403706e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6852111816406,0.0,0.0,0.0001089212673832,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.68524169921875,0.0,0.0,0.0005166755290701,285.8352966308594,294.1499938964844,293.1499938964844,291.6635437011719,293.1989440917969,293.1499938964844,286.73486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020839447155,1.7801507823378415e-08,0.0011020662495866,-0.0456515103578567,0.0,0.0,0.0,-0.0136377662420272,60.0,9.40097999572754,-0.0,-8.28112050044183e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6891784667969,0.0,0.0,0.0001034678643918,297.953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.689208984375,0.0,0.0,0.0001089566358132,298.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6889953613281,0.0,0.0,8.04750234237872e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.68914794921875,0.0,0.0,0.0001089566503651,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6891784667969,0.0,0.0,0.0005168433417566,285.8394470214844,294.1499938964844,293.1499938964844,291.6635437011719,293.1984558105469,293.1499938964844,286.73828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024420382454,1.78433730013694e-08,0.0011024242267012,-0.0457608811557292,0.0,0.0,0.0,-0.0136585216969251,60.0,9.398442268371582,-0.0,-8.286501440579742e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.693115234375,0.0,0.0,0.0001034976521623,297.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6931457519531,0.0,0.0,0.0001089880097424,298.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69293212890625,0.0,0.0,8.049819734878838e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6930847167969,0.0,0.0,0.0001089880242943,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.693115234375,0.0,0.0,0.0005169921787455,285.84356689453125,294.1499938964844,293.1499938964844,291.6635437011719,293.197998046875,293.1499938964844,286.74169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027593864127,1.7880488201171832e-08,0.0011027414584532,-0.0458578392863273,0.0,0.0,0.0,-0.0136769209057092,60.0,9.395647048950195,-0.0,-8.291273445593107e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6970520019531,0.0,0.0,0.0001035203749779,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69708251953125,0.0,0.0,0.000109011933091,298.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,8.051586337387562e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.697021484375,0.0,0.0,0.000109011947643,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6970520019531,0.0,0.0,0.0005171056836843,285.84771728515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1975402832031,293.1499938964844,286.7450866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030015302821,1.7908790894693993e-08,0.0011029836023226,-0.0459317751228809,0.0,0.0,0.0,-0.0136909512802958,60.0,9.392356872558594,-0.0,-8.294912845485669e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70098876953125,0.0,0.0,0.0001035392051562,297.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7010192871094,0.0,0.0,0.0001090317600755,298.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7008056640625,0.0,0.0,8.053050987655297e-05,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7009582519531,0.0,0.0,0.0001090317746275,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70098876953125,0.0,0.0,0.0005171997472643,285.85186767578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1970520019531,293.1499938964844,286.7485046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032021138817,1.7932249463115113e-08,0.0011031841859221,-0.0459930561482906,0.0,0.0,0.0,-0.013702580705285,60.0,9.388723373413086,-0.0,-8.297930520484442e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049255371094,0.0,0.0,0.0001035513196256,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049560546875,0.0,0.0,0.0001090445148292,298.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7047424316406,0.0,0.0,8.053993224166334e-05,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.70489501953125,0.0,0.0,0.0001090445366571,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049255371094,0.0,0.0,0.000517260225024,285.8559875488281,294.1499938964844,293.1499938964844,291.6635437011719,293.19659423828125,293.1499938964844,286.7519226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033312184736,1.7947337838108982e-08,0.0011033131740987,-0.0460324734449386,0.0,0.0,0.0,-0.0137100610882043,60.0,9.384624481201172,-0.0,-8.29987172323854e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088623046875,0.0,0.0,0.0001035592067637,297.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088928222656,0.0,0.0,0.0001090528239728,298.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7087097167969,0.0,0.0,8.05460658739321e-05,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088317871094,0.0,0.0,0.0001090528385248,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088623046875,0.0,0.0,0.0005172996316105,285.860107421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1961669921875,293.1499938964844,286.7553100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034151539206,1.7957159315074023e-08,0.001103397225961,-0.0460581295192241,0.0,0.0,0.0,-0.013714930973947,60.0,9.380175590515137,-0.0,-8.30113506822272e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0001035598324961,297.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7128295898437,0.0,0.0,0.000109053486085,298.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.712646484375,0.0,0.0,8.054655336309224e-05,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127685546875,0.0,0.0,0.0001090535006369,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0005173027748242,285.8642578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1957092285156,293.1499938964844,286.7587280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034219060093,1.795793735936968e-08,0.0011034038616344,-0.0460601598024368,0.0,0.0,0.0,-0.0137153165414929,60.0,9.375216484069824,-0.0,-8.301235254748462e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167358398437,0.0,0.0,0.0001035556560964,297.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167663574219,0.0,0.0,0.0001090490914066,298.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7165832519531,0.0,0.0,8.054330828599632e-05,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167053222656,0.0,0.0,0.0001090491059585,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167358398437,0.0,0.0,0.0005172819364815,285.8683776855469,294.1499938964844,293.1499938964844,291.6635437011719,293.1952514648437,293.1499938964844,286.7621459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103377318941,1.7952730857473398e-08,0.0011033593909814,-0.0460465624928474,0.0,0.0,0.0,-0.0137127358466386,60.0,9.369851112365724,-0.0,-8.300565212948643e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7206726074219,0.0,0.0,0.0001035443274304,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.720703125,0.0,0.0,0.0001090371588361,298.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72052001953125,0.0,0.0,8.053449710132554e-05,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7206420898437,0.0,0.0,0.000109037173388,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7206726074219,0.0,0.0,0.0005172253004275,285.8724975585937,294.1499938964844,293.1499938964844,291.6635437011719,293.19482421875,293.1499938964844,286.7655334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032567126676,1.7938608820600166e-08,0.001103238784708,-0.0460096709430217,0.0,0.0,0.0,-0.0137057350948452,60.0,9.363970756530762,-0.0,-8.298748355173302e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.724609375,0.0,0.0,0.0001035272653098,297.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7246398925781,0.0,0.0,0.0001090191872208,298.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244567871094,0.0,0.0,8.052122575463727e-05,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7245788574219,0.0,0.0,0.0001090192017727,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.724609375,0.0,0.0,0.0005171400844119,285.8766174316406,294.1499938964844,293.1499938964844,291.6635437011719,293.1943664550781,293.1499938964844,286.7689514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030748719349,1.7917342276518866e-08,0.0011030569439753,-0.0459541119635105,0.0,0.0,0.0,-0.013695191591978,60.0,9.357621192932127,-0.0,-8.296012765640627e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.728515625,0.0,0.0,0.0001035038512782,297.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7285461425781,0.0,0.0,0.0001089945362764,298.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283630371094,0.0,0.0,8.050301403272897e-05,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.728515625,0.0,0.0,0.0001089945508283,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7285461425781,0.0,0.0,0.0005170231452211,285.8807373046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1939392089844,293.1499938964844,286.7723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028253939002,1.7888163839074878e-08,0.0011028074659407,-0.0458778887987136,0.0,0.0,0.0,-0.0136807272210717,60.0,9.350790023803713,-0.0,-8.292260389453079e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7324523925781,0.0,0.0,0.000103473845229,297.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73248291015625,0.0,0.0,0.0001089629367925,298.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7322998046875,0.0,0.0,8.047968003666028e-05,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7324523925781,0.0,0.0,0.0001089629513444,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.73248291015625,0.0,0.0,0.0005168732604943,285.8848571777344,294.1499938964844,293.1499938964844,291.6635437011719,293.1935119628906,293.1499938964844,286.7757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025056010112,1.7850771527605502e-08,0.0011024877894669,-0.0457802079617977,0.0,0.0,0.0,-0.0136621911078691,60.0,9.34345245361328,-0.0,-8.287452857302925e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.73638916015625,0.0,0.0,0.0001034374872688,297.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7364196777344,0.0,0.0,0.0001089246507035,298.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362365722656,0.0,0.0,8.045139838941395e-05,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7363586425781,0.0,0.0,0.0001089246652554,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.73638916015625,0.0,0.0,0.0005166916525922,285.88897705078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1930847167969,293.1499938964844,286.7791442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021182872354,1.780546199370292e-08,0.0011021004756912,-0.0456618443131446,0.0,0.0,0.0,-0.0136397294700145,60.0,9.335626602172852,-0.0,-8.281628538497898e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403259277344,0.0,0.0,0.0001033939479384,297.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403564453125,0.0,0.0,0.0001088787976186,298.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401733398437,0.0,0.0,8.041753608267754e-05,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.74029541015625,0.0,0.0,0.0001088788121705,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403259277344,0.0,0.0,0.0005164741305634,285.8930969238281,294.1499938964844,293.1499938964844,291.6635437011719,293.1926574707031,293.1499938964844,286.78253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101654372178,1.7751204950400282e-08,0.0011016365606337,-0.0455201007425785,0.0,0.0,0.0,-0.0136128328740596,60.0,9.327259063720703,-0.0,-8.274657403717357e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442626953125,0.0,0.0,0.0001033399603329,297.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442626953125,0.0,0.0,0.0001088219432858,298.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7441101074219,0.0,0.0,8.037554653128609e-05,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442321777344,0.0,0.0,0.0001088219651137,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442626953125,0.0,0.0,0.0005162044544704,285.8971862792969,294.1499938964844,293.1499938964844,291.6635437011719,293.1922607421875,293.1499938964844,286.78594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010791640728,1.7683928987821673e-08,0.0011010614689439,-0.045344341546297,0.0,0.0,0.0,-0.0135794812813401,60.0,9.31824016571045,-0.0,-8.26601791459325e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481689453125,0.0,0.0,0.0001032733634929,297.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481994628906,0.0,0.0,0.0001087518176063,298.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7480163574219,0.0,0.0,8.03237417130731e-05,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481384277344,0.0,0.0,0.0001087518321583,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481689453125,0.0,0.0,0.0005158717976883,285.9012756347656,294.1499938964844,293.1499938964844,291.6635437011719,293.1918334960937,293.1499938964844,286.7893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100369496271,1.7600939372641733e-08,0.0011003519175574,-0.0451275259256362,0.0,0.0,0.0,-0.0135383401066064,60.0,9.308426856994627,-0.0,-8.255366168441469e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7520751953125,0.0,0.0,0.0001031939536915,297.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7521057128906,0.0,0.0,0.0001086681950255,298.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.751953125,0.0,0.0,8.026198338484392e-05,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7520751953125,0.0,0.0,0.0001086682095774,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7521057128906,0.0,0.0,0.0005154751124791,285.9053649902344,294.1499938964844,293.1499938964844,291.6635437011719,293.1914367675781,293.1499938964844,286.792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010995235061272,1.750199096761662e-08,0.001099506043829,-0.0448690094053745,0.0,0.0,0.0,-0.013489288277924,60.0,9.297711372375488,-0.0,-8.242675164638058e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7560119628906,0.0,0.0,0.0001031028368743,297.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.75604248046875,0.0,0.0,0.0001085722469724,298.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.755859375,0.0,0.0,8.019111555768177e-05,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7559814453125,0.0,0.0,0.0001085722615243,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7560119628906,0.0,0.0,0.0005150199867784,285.9094543457031,294.1499938964844,293.1499938964844,291.6635437011719,293.1910400390625,293.1499938964844,286.7961120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985527187585,1.7388453343869514e-08,0.0010985353728756,-0.044572364538908,0.0,0.0,0.0,-0.0134330037981271,60.0,9.286097526550291,-0.0,-8.228125381037898e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7599182128906,0.0,0.0,0.0001030004423228,297.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.75994873046875,0.0,0.0,0.0001084644245565,298.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.759765625,0.0,0.0,8.011147292563692e-05,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7598876953125,0.0,0.0,0.0001084644391085,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7599182128906,0.0,0.0,0.000514508516062,285.9135437011719,294.1499938964844,293.1499938964844,291.6635437011719,293.1906433105469,293.1499938964844,286.79949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974617907777,1.726086651387959e-08,0.0010974445613101,-0.0442389957606792,0.0,0.0,0.0,-0.0133697539567947,60.0,9.27358627319336,-0.0,-8.211790003542775e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7638244628906,0.0,0.0,0.0001028874976327,297.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76385498046875,0.0,0.0,0.0001083454844774,298.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.763671875,0.0,0.0,8.002363028936088e-05,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7637939453125,0.0,0.0,0.0001083454990293,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7638244628906,0.0,0.0,0.0005139443092048,285.9176330566406,294.1499938964844,293.1499938964844,291.6635437011719,293.19024658203125,293.1499938964844,286.8028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096258405596,1.7120131090564428e-08,0.0010962412925437,-0.0438712574541568,0.0,0.0,0.0,-0.0132999857887625,60.0,9.26020622253418,-0.0,-8.193789824417763e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677307128906,0.0,0.0,0.0001027645994327,297.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.76776123046875,0.0,0.0,0.0001082160670193,298.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.767578125,0.0,0.0,7.992803875822574e-05,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677001953125,0.0,0.0,0.0001082160815712,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677307128906,0.0,0.0,0.0005133303930051,285.92169189453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1898498535156,293.1499938964844,286.8062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949489660561,1.6966989591082893e-08,0.0010949319694191,-0.0434710867702961,0.0,0.0,0.0,-0.0132240680977702,60.0,9.245991706848145,-0.0,-8.174225740731347e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7716064453125,0.0,0.0,0.0001026323516271,297.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7716369628906,0.0,0.0,0.0001080767979146,298.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.771484375,0.0,0.0,7.982517854543403e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7716064453125,0.0,0.0,0.0001080768124666,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7716369628906,0.0,0.0,0.0005126697942614,285.9257507324219,294.1499938964844,293.1499938964844,291.6635437011719,293.189453125,293.1499938964844,286.8096618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935397585853,1.680220051980541e-08,0.001093522994779,-0.0430404543876647,0.0,0.0,0.0,-0.0131423762068152,60.0,9.230977058410645,-0.0,-8.153199360094734e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7755126953125,0.0,0.0,0.0001024913581204,297.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7755432128906,0.0,0.0,0.0001079283319995,298.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7753601074219,0.0,0.0,7.971552258823067e-05,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7754821777344,0.0,0.0,0.0001079283465514,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7755126953125,0.0,0.0,0.000511965539772,285.9298095703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1890869140625,293.1499938964844,286.81304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010920376516878,1.6626522381102404e-08,0.0010920210042968,-0.0425813384354114,0.0,0.0,0.0,-0.0130552854388952,60.0,9.2152099609375,-0.0,-8.13081371120461e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7793884277344,0.0,0.0,0.0001023422300931,297.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7794189453125,0.0,0.0,0.0001077712950063,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7792663574219,0.0,0.0,7.959952927194536e-05,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7793884277344,0.0,0.0,0.0001077713095583,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7793884277344,0.0,0.0,0.0005112205981276,285.933837890625,294.1499938964844,293.1499938964844,291.6635437011719,293.188720703125,293.1499938964844,286.8164367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904486989602,1.6440701244846423e-08,0.0010904321679845,-0.0420956872403621,0.0,0.0,0.0,-0.0129631673917174,60.0,9.198725700378418,-0.0,-8.107168980586722e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.78326416015625,0.0,0.0,0.0001021854332066,297.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7832946777344,0.0,0.0,0.0001076061744242,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831420898437,0.0,0.0,7.947757694637403e-05,298.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.78326416015625,0.0,0.0,0.0001076061889762,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.78326416015625,0.0,0.0,0.0005104373558424,285.9378662109375,294.1499938964844,293.1499938964844,291.6635437011719,293.1883239746094,293.1499938964844,286.81982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887780226767,1.6245325085151308e-08,0.0010887617245316,-0.0415850318968296,0.0,0.0,0.0,-0.0128663117066025,60.0,9.181563377380373,-0.0,-8.082345459570207e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0001020217168843,297.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.78717041015625,0.0,0.0,0.0001074337706086,298.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7870178222656,0.0,0.0,7.93502404121682e-05,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.787109375,0.0,0.0,0.0001074337851605,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0005096195382066,285.94189453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1879577636719,293.1499938964844,286.8231811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870335390791,1.6041324713000904e-08,0.00108701759018,-0.0410518050193786,0.0,0.0,0.0,-0.0127651812508702,60.0,9.163773536682127,-0.0,-8.056467493133823e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.791015625,0.0,0.0,0.0001018515467876,297.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7910461425781,0.0,0.0,0.0001072545710485,298.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908630371094,0.0,0.0,7.92178834672086e-05,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7909851074219,0.0,0.0,0.0001072545856004,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.791015625,0.0,0.0,0.0005087695317342,285.9459228515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1875915527344,293.1499938964844,286.8265686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852204868569,1.5829288102509054e-08,0.0010852046543732,-0.0404975302517414,0.0,0.0,0.0,-0.0126600665971636,60.0,9.14540195465088,-0.0,-8.029613240978507e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7948608398437,0.0,0.0,0.000101675526821,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7948913574219,0.0,0.0,0.0001070692160283,298.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79473876953125,0.0,0.0,7.908097904874012e-05,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7948303222656,0.0,0.0,0.0001070692305802,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7948608398437,0.0,0.0,0.0005078902468085,285.9499206542969,294.1499938964844,293.1499938964844,291.6635437011719,293.1872253417969,293.1499938964844,286.8299255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833450360223,1.5609964876261984e-08,0.0010833293199539,-0.0399241745471954,0.0,0.0,0.0,-0.0125513393431901,60.0,9.126486778259276,-0.0,-8.001882889629996e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987060546875,0.0,0.0,0.000101494253613,297.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987365722656,0.0,0.0,0.0001068783240043,298.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.798583984375,0.0,0.0,7.893999281805009e-05,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987060546875,0.0,0.0,0.0001068783385562,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987060546875,0.0,0.0,0.0005069847684353,285.95391845703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1868896484375,293.1499938964844,286.83331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814135894179,1.5384093998704884e-08,0.0010813981061801,-0.0393336564302444,0.0,0.0,0.0,-0.0124393664300441,60.0,9.10707664489746,-0.0,-7.973375204528568e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.00010130834562,297.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8025817871094,0.0,0.0,0.0001066825643647,298.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.80242919921875,0.0,0.0,7.879539771238342e-05,298.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8025207519531,0.0,0.0,0.0001066825789166,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0005060561234131,285.9579162597656,294.1499938964844,293.1499938964844,291.6635437011719,293.1865234375,293.1499938964844,286.836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079432782717,1.515245706684709e-08,0.0010794176487252,-0.0387280248105526,0.0,0.0,0.0,-0.0123245352879166,60.0,9.087213516235352,-0.0,-7.944192503828162e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,285.806396484375,0.0,0.0,0.0001011186031973,297.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.806396484375,0.0,0.0,0.0001064827592927,298.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8062438964844,0.0,0.0,7.864781946409494e-05,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8063659667969,0.0,0.0,0.0001064827665686,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.806396484375,0.0,0.0,0.0005051083280704,285.9618835449219,294.1499938964844,293.1499938964844,291.6635437011719,293.1861877441406,293.1499938964844,286.8400573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774109978228,1.4916036406020794e-08,0.0010773960966616,-0.0381098426878452,0.0,0.0,0.0,-0.0122073320671916,60.0,9.066970825195312,-0.0,-7.914462685221224e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8102111816406,0.0,0.0,0.0001009253974189,297.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.81024169921875,0.0,0.0,0.0001062792944139,298.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8100891113281,0.0,0.0,7.84975491114892e-05,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8101806640625,0.0,0.0,0.0001062793089658,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8102111816406,0.0,0.0,0.0005041432450525,285.9658508300781,294.1499938964844,293.1499938964844,291.6635437011719,293.18585205078125,293.1499938964844,286.8434143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075352425687,1.4675293869004236e-08,0.0010753377573564,-0.0374803133308887,0.0,0.0,0.0,-0.0120879858732223,60.0,9.046382904052734,-0.0,-7.88424614484029e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
