time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18073140,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.81402587890625,0.0,0.0,0.0001007292012218,297.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8140563964844,0.0,0.0,0.0001060726935975,298.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8139038085937,0.0,0.0,7.834495045244694e-05,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.81402587890625,0.0,0.0,0.0001060727081494,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81402587890625,0.0,0.0,0.0005031632026657,285.9698181152344,294.1499938964844,293.1499938964844,291.6635437011719,293.1854858398437,293.1499938964844,286.8467712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732619557529,1.4430836969836493e-08,0.001073247520253,-0.0368410274386405,0.0,0.0,0.0,-0.011966798454523,60.0,9.025432586669922,-0.0,-7.853622463471768e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8178405761719,0.0,0.0,0.0001005307785817,297.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81787109375,0.0,0.0,0.0001058637499227,298.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8177185058594,0.0,0.0,7.819062739145011e-05,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8178100585937,0.0,0.0,0.0001058637644746,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8178405761719,0.0,0.0,0.0005021720426157,285.9737548828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1851501464844,293.1499938964844,286.8501281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711477370932,1.4183605401285604e-08,0.0010711336508393,-0.0361944399774074,0.0,0.0,0.0,-0.0118442364037036,60.0,9.004222869873047,-0.0,-7.822711722837995e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216247558594,0.0,0.0,0.0001003309444058,297.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216552734375,0.0,0.0,0.0001056533146766,298.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8215026855469,0.0,0.0,7.803519838489592e-05,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216247558594,0.0,0.0,0.0001056533219525,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216552734375,0.0,0.0,0.0005011738394387,285.97772216796875,294.1499938964844,293.1499938964844,291.6635437011719,293.184814453125,293.1499938964844,286.8534851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069018500857,1.3934610798571612e-08,0.0010690046474337,-0.0355431959033012,0.0,0.0,0.0,-0.0117207998409867,60.0,8.982812881469727,-0.0,-7.791641820631413e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.825439453125,0.0,0.0,0.0001001299897325,297.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.825439453125,0.0,0.0,0.0001054416934493,298.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8252868652344,0.0,0.0,7.787889626342803e-05,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8254089355469,0.0,0.0,0.0001054417080013,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.825439453125,0.0,0.0,0.0005001699901185,285.98162841796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1845092773437,293.1499938964844,286.8568420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668772738426,1.3684216426668172e-08,0.00106686365325,-0.0348882488906383,0.0,0.0,0.0,-0.0115966685116291,60.0,8.961225509643555,-0.0,-7.76045965267258e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292236328125,0.0,0.0,9.992862760555e-05,297.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292236328125,0.0,0.0,0.0001052296502166,298.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8290710449219,0.0,0.0,7.772228127578273e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291931152344,0.0,0.0,0.0001052296647685,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292236328125,0.0,0.0,0.000499164161738,285.9855651855469,294.1499938964844,293.1499938964844,291.6635437011719,293.1841735839844,293.1499938964844,286.86016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647318558767,1.3433328227563381e-08,0.0010647183516994,-0.0342319644987583,0.0,0.0,0.0,-0.0114722931757569,60.0,8.939521789550781,-0.0,-7.72927890579922e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8329772949219,0.0,0.0,9.972765110433102e-05,297.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330078125,0.0,0.0,0.0001050180144375,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8328552246094,0.0,0.0,7.756596460239962e-05,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8329772949219,0.0,0.0,0.0001050180289894,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8329772949219,0.0,0.0,0.0004981602542102,285.9894714355469,294.1499938964844,293.1499938964844,291.6635437011719,293.183837890625,293.1499938964844,286.863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625903960317,1.3182912539377868e-08,0.0010625772411003,-0.0335768721997737,0.0,0.0,0.0,-0.0113481525331735,60.0,8.917756080627441,-0.0,-7.698219661733674e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8367614746094,0.0,0.0,9.952661639545111e-05,297.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8367614746094,0.0,0.0,0.0001048063131747,298.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8366394042969,0.0,0.0,7.740960427327082e-05,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83673095703125,0.0,0.0,0.0001048063277266,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8367614746094,0.0,0.0,0.0004971560556441,285.99334716796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1835327148437,293.1499938964844,286.8668518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604483541101,1.2932426685097198e-08,0.0010604354320093,-0.032921552658081,0.0,0.0,0.0,-0.0112239765003323,60.0,8.895938873291016,-0.0,-7.66721370837331e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.84051513671875,0.0,0.0,9.932694229064508e-05,297.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8405456542969,0.0,0.0,0.0001045960525516,298.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.84039306640625,0.0,0.0,7.725430623395368e-05,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404846191406,0.0,0.0,0.0001045960598275,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84051513671875,0.0,0.0,0.0004961586091667,285.99725341796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1832275390625,293.1499938964844,286.8702087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583208641037,1.2683638139776576e-08,0.0010583081748336,-0.0322706326842308,0.0,0.0,0.0,-0.011100641451776,60.0,8.874116897583008,-0.0,-7.636479892880743e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8442687988281,0.0,0.0,9.912891982821748e-05,297.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.84429931640625,0.0,0.0,0.0001043875236064,298.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441467285156,0.0,0.0,7.710028876317665e-05,298.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84423828125,0.0,0.0,0.0001043875308823,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8442687988281,0.0,0.0,0.0004951694863848,286.0011291503906,294.1499938964844,293.1499938964844,291.6635437011719,293.18292236328125,293.1499938964844,286.87353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562108363956,1.2436906615675982e-08,0.0010561984963715,-0.0316250547766685,0.0,0.0,0.0,-0.0109783262014389,60.0,8.852344512939453,-0.0,-7.606060847820117e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8480224609375,0.0,0.0,9.893310198094696e-05,297.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8480224609375,0.0,0.0,0.0001041813156916,298.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.847900390625,0.0,0.0,7.694798841839656e-05,298.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8479919433594,0.0,0.0,0.0001041813302435,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8480224609375,0.0,0.0,0.0004941913066431,286.0050048828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1825866699219,293.1499938964844,286.8768615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541244409978,1.2192924891962777e-08,0.001054112217389,-0.0309866331517696,0.0,0.0,0.0,-0.010857374407351,60.0,8.830632209777832,-0.0,-7.576040417234253e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.85174560546875,0.0,0.0,9.87393214018084e-05,297.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8517761230469,0.0,0.0,0.0001039772541844,298.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.85162353515625,0.0,0.0,7.679725968046114e-05,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8517150878906,0.0,0.0,0.0001039772614603,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.85174560546875,0.0,0.0,0.0004932233132421,286.00885009765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1822814941406,293.1499938964844,286.88018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520595824345,1.1951472700388877e-08,0.0010520477080717,-0.0303547941148281,0.0,0.0,0.0,-0.0107376761734485,60.0,8.809100151062012,-0.0,-7.546389468870984e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85546875,0.0,0.0,9.854840027401224e-05,297.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554992675781,0.0,0.0,0.0001037762049236,298.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553466796875,0.0,0.0,7.664877193747088e-05,298.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554382324219,0.0,0.0,0.0001037762194755,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85546875,0.0,0.0,0.0004922696389257,286.0126953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1820068359375,293.1499938964844,286.8835144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500253411009,1.1713598091489532e-08,0.0010500136995688,-0.029732285067439,0.0,0.0,0.0,-0.0106197521090507,60.0,8.787702560424805,-0.0,-7.517235189880014e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85919189453125,0.0,0.0,9.83607314992696e-05,297.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8592224121094,0.0,0.0,0.0001035785753629,298.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85906982421875,0.0,0.0,7.650280167581514e-05,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8591613769531,0.0,0.0,0.0001035785899148,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85919189453125,0.0,0.0,0.0004913322045467,286.0165405273437,294.1499938964844,293.1499938964844,291.6635437011719,293.18170166015625,293.1499938964844,286.8868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480256751179,1.147976291804298e-08,0.0010480141500011,-0.0291203111410141,0.0,0.0,0.0,-0.0105038303881883,60.0,8.766478538513184,-0.0,-7.488630870966517e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8629150390625,0.0,0.0,9.817665704758838e-05,297.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8629150390625,0.0,0.0,0.0001033847365761,298.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86279296875,0.0,0.0,7.635963265784085e-05,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8628845214844,0.0,0.0,0.000103384751128,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8629150390625,0.0,0.0,0.0004904126981273,286.0203552246094,294.1499938964844,293.1499938964844,291.6635437011719,293.181396484375,293.1499938964844,286.89013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460643097758,1.1250413045615916e-08,0.0010460531339049,-0.028520043939352,0.0,0.0,0.0,-0.0103901317343115,60.0,8.745430946350098,-0.0,-7.460627671207477e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666076660156,0.0,0.0,9.79963515419513e-05,297.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666381835937,0.0,0.0,0.0001031948704621,298.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8664855957031,0.0,0.0,7.621939585078508e-05,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8665771484375,0.0,0.0,0.000103194885014,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666076660156,0.0,0.0,0.00048951205099,286.0242004394531,294.1499938964844,293.1499938964844,291.6635437011719,293.1811218261719,293.1499938964844,286.8934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441431077197,1.1025761637029063e-08,0.0010441321646794,-0.0279320459812879,0.0,0.0,0.0,-0.0102787623181939,60.0,8.724699020385742,-0.0,-7.433249749055906e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87030029296875,0.0,0.0,9.782022971194236e-05,297.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0001030094063025,298.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87017822265625,0.0,0.0,7.608241867274046e-05,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.87030029296875,0.0,0.0,0.0001030094208545,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.87030029296875,0.0,0.0,0.0004886323004029,286.02801513671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1808166503906,293.1499938964844,286.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422666091471,1.080632738847953e-08,0.0010422557825222,-0.0273576751351356,0.0,0.0,0.0,-0.0101699801161885,60.0,8.704182624816895,-0.0,-7.406555369016132e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739929199219,0.0,0.0,9.764848073245956e-05,297.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8740234375,0.0,0.0,0.0001028285478241,298.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8738708496094,0.0,0.0,7.594883209094405e-05,298.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739624023437,0.0,0.0,0.0001028285551001,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739929199219,0.0,0.0,0.0004877743485849,286.03179931640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1805419921875,293.1499938964844,286.9000549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040436560288,1.0592331456393822e-08,0.0010404259664937,-0.0267975125461816,0.0,0.0,0.0,-0.010063893161714,60.0,8.68403434753418,-0.0,-7.380568689541178e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.877685546875,0.0,0.0,9.748138108989224e-05,297.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.877685546875,0.0,0.0,0.0001026525860652,298.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775634765625,0.0,0.0,7.581886893603951e-05,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8776550292969,0.0,0.0,0.0001026525933411,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.877685546875,0.0,0.0,0.0004869396507274,286.0356140136719,294.1499938964844,293.1499938964844,291.6635437011719,293.1802673339844,293.1499938964844,286.9033508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038656104356,1.0384135329388757e-08,0.0010386457433924,-0.0262525081634521,0.0,0.0,0.0,-0.0099606812000274,60.0,8.664196968078613,-0.0,-7.355330922109715e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88134765625,0.0,0.0,9.731917816679923e-05,297.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8813781738281,0.0,0.0,0.0001024817756842,298.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812255859375,0.0,0.0,7.569270383100957e-05,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88134765625,0.0,0.0,0.0001024817829602,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.88134765625,0.0,0.0,0.0004861294291913,286.0393981933594,294.1499938964844,293.1499938964844,291.6635437011719,293.17999267578125,293.1499938964844,286.9066467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369278024882,1.0182037435413348e-08,0.0010369175579398,-0.0257234461605548,0.0,0.0,0.0,-0.0098604932427406,60.0,8.644692420959473,-0.0,-7.330872620059381e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.885009765625,0.0,0.0,9.716206841403618e-05,297.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8850402832031,0.0,0.0,0.00010231633496,298.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8849182128906,0.0,0.0,7.557051139883697e-05,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.885009765625,0.0,0.0,0.000102316342236,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8850402832031,0.0,0.0,0.0004853446152992,286.04315185546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1797180175781,293.1499938964844,286.9099426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352537501603,9.98628912896038e-09,0.0010352437384426,-0.0252109859138727,0.0,0.0,0.0,-0.0097634522244334,60.0,8.625484466552734,-0.0,-7.307222205099606e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.888671875,0.0,0.0,9.701005910756066e-05,297.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8887023925781,0.0,0.0,0.0001021562566165,298.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8885803222656,0.0,0.0,7.545227708760649e-05,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.888671875,0.0,0.0,0.0001021562711684,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8887023925781,0.0,0.0,0.0004845852963626,286.04693603515625,294.1499938964844,293.1499938964844,291.6635437011719,293.179443359375,293.1499938964844,286.9132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336339473724,9.796891298208266e-09,0.0010336241684854,-0.024715133011341,0.0,0.0,0.0,-0.0096695590764284,60.0,8.606742858886719,-0.0,-7.284375413973977e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.892333984375,0.0,0.0,9.686357225291432e-05,297.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8923645019531,0.0,0.0,0.0001020019990392,298.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8922119140625,0.0,0.0,7.533834286732599e-05,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.892333984375,0.0,0.0,0.0001020020135911,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.892333984375,0.0,0.0,0.0004838535678572,286.0506896972656,294.1499938964844,293.1499938964844,291.6635437011719,293.1791687011719,293.1499938964844,286.91650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320731671527,9.614376850208828e-09,0.0010320635046809,-0.0242372825741767,0.0,0.0,0.0,-0.0095790792256593,60.0,8.58832836151123,-0.0,-7.26239264281503e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89599609375,0.0,0.0,9.672281157691032e-05,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89599609375,0.0,0.0,0.0001018537732306,298.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8958740234375,0.0,0.0,7.522886880906299e-05,298.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8959655761719,0.0,0.0,0.0001018537805066,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.89599609375,0.0,0.0,0.0004831504484172,286.054443359375,294.1499938964844,293.1499938964844,291.6635437011719,293.17889404296875,293.1499938964844,286.9197692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305733885616,9.43899891581168e-09,0.0010305638425052,-0.0237781014293432,0.0,0.0,0.0,-0.0094921365380287,60.0,8.570429801940918,-0.0,-7.241300892246727e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8996276855469,0.0,0.0,9.65876242844388e-05,297.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.899658203125,0.0,0.0,0.0001017114191199,298.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8995056152344,0.0,0.0,7.512372394558042e-05,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8996276855469,0.0,0.0,0.0001017114263959,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8996276855469,0.0,0.0,0.000482475181343,286.0581970214844,294.1499938964844,293.1499938964844,291.6635437011719,293.1786193847656,293.1499938964844,286.92303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291328653693,9.270568313013428e-09,0.0010291236685588,-0.0233370959758758,0.0,0.0,0.0,-0.0094086378812789,60.0,8.552870750427246,-0.0,-7.221073161645108e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9032592773437,0.0,0.0,9.645883255871011e-05,297.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9032897949219,0.0,0.0,0.000101575787994,298.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9031677246094,0.0,0.0,7.502354856114835e-05,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9032592773437,0.0,0.0,0.00010157579527,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9032592773437,0.0,0.0,0.0004818318120669,286.0619201660156,294.1499938964844,293.1499938964844,291.6635437011719,293.1783752441406,293.1499938964844,286.9263000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277605615556,9.110094900677268e-09,0.0010277514811605,-0.0229169148951768,0.0,0.0,0.0,-0.0093290843069553,60.0,8.535872459411621,-0.0,-7.20182740110431e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9068908691406,0.0,0.0,9.63356433203444e-05,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90692138671875,0.0,0.0,0.0001014460649457,298.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.90679931640625,0.0,0.0,7.492773147532716e-05,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9068908691406,0.0,0.0,0.0001014460794976,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9068908691406,0.0,0.0,0.0004812164697796,286.065673828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1781005859375,293.1499938964844,286.9295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026447978802,8.956611452504148e-09,0.0010264390148222,-0.0225150231271982,0.0,0.0,0.0,-0.0092529961839318,60.0,8.519269943237305,-0.0,-7.183444239444725e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9105224609375,0.0,0.0,9.6218180260621e-05,297.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9105529785156,0.0,0.0,0.0001013223663903,298.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9104309082031,0.0,0.0,7.483637455152348e-05,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9105224609375,0.0,0.0,0.0001013223809422,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9105224609375,0.0,0.0,0.0004806297074537,286.06939697265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1778564453125,293.1499938964844,286.93280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251962812617,8.810258300684382e-09,0.0010251874336972,-0.0221317913383245,0.0,0.0,0.0,-0.0091804424300789,60.0,8.50309944152832,-0.0,-7.165936466435596e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9141540527344,0.0,0.0,9.61075711529702e-05,297.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9141540527344,0.0,0.0,0.0001012058928608,298.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140319824219,0.0,0.0,7.475034362869337e-05,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.91412353515625,0.0,0.0,0.0001012059074128,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9141540527344,0.0,0.0,0.0004800772003363,286.0731201171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1776123046875,293.1499938964844,286.9360656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240176925435,8.67244853708371e-09,0.0010240090778097,-0.0217709224671125,0.0,0.0,0.0,-0.0091121243312954,60.0,8.487425804138184,-0.0,-7.149470349077093e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9177551269531,0.0,0.0,9.600289195077494e-05,297.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91778564453125,0.0,0.0,0.000101095662103,298.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.91766357421875,0.0,0.0,7.466892566299066e-05,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9177551269531,0.0,0.0,0.0001010956693789,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9177551269531,0.0,0.0,0.0004795542918145,286.0768127441406,294.1499938964844,293.1499938964844,291.6635437011719,293.1773376464844,293.1499938964844,286.9393005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229023173451,8.542023977042845e-09,0.0010228937026113,-0.0214293841272592,0.0,0.0,0.0,-0.0090474663302302,60.0,8.472196578979492,-0.0,-7.133904489364795e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92138671875,0.0,0.0,9.590476111043245e-05,297.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.92138671875,0.0,0.0,0.000100992321677,298.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212646484375,0.0,0.0,7.459260086761788e-05,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9213562011719,0.0,0.0,0.0001009923362289,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.92138671875,0.0,0.0,0.0004790640959981,286.0805358886719,294.1499938964844,293.1499938964844,291.6635437011719,293.1770935058594,293.1499938964844,286.9425354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218566749244,8.419758223965346e-09,0.0010218481766059,-0.0211092066019773,0.0,0.0,0.0,-0.0089868539944291,60.0,8.457419395446777,-0.0,-7.119327705140678e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92498779296875,0.0,0.0,9.58138843998313e-05,297.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9250183105469,0.0,0.0,0.0001008966355584,298.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92486572265625,0.0,0.0,7.45219222153537e-05,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9249572753906,0.0,0.0,0.0001008966428344,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.92498779296875,0.0,0.0,0.0004786101926583,286.084228515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1768493652344,293.1499938964844,286.9457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208884486928,8.306540344449331e-09,0.0010208800667896,-0.020812714472413,0.0,0.0,0.0,-0.0089307269081473,60.0,8.443340301513672,-0.0,-7.105842314558687e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9285888671875,0.0,0.0,9.57289375946857e-05,297.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9286193847656,0.0,0.0,0.0001008071703836,298.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.928466796875,0.0,0.0,7.44558492442593e-05,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9285583496094,0.0,0.0,0.0001008071849355,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9285888671875,0.0,0.0,0.0004781858297064,286.0879211425781,294.1499938964844,293.1499938964844,291.6635437011719,293.1766052246094,293.1499938964844,286.948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199832031503,8.200696122173667e-09,0.0010199750540778,-0.0205355286598205,0.0,0.0,0.0,-0.0088782552629709,60.0,8.429699897766113,-0.0,-7.093247234024602e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93218994140625,0.0,0.0,9.565041546011344e-05,297.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9322204589844,0.0,0.0,0.0001007244936772,298.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320678710937,0.0,0.0,7.439478213200346e-05,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9321594238281,0.0,0.0,0.0001007245009532,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.93218994140625,0.0,0.0,0.0004777936264872,286.09161376953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1763610839844,293.1499938964844,286.95220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191465262323,8.102866821957377e-09,0.0010191383771598,-0.0202793292701244,0.0,0.0,0.0,-0.0088297575712203,60.0,8.41654109954834,-0.0,-7.08161564944021e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.935791015625,0.0,0.0,9.55805298872292e-05,297.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.935791015625,0.0,0.0,0.00010065089009,298.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,7.434042345266789e-05,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9357604980469,0.0,0.0,0.0001006509046419,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.935791015625,0.0,0.0,0.000477444496937,286.0953063964844,294.1499938964844,293.1499938964844,291.6635437011719,293.1761474609375,293.1499938964844,286.9554138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184018174186,8.015788033333138e-09,0.0010183937847614,-0.0200512800365686,0.0,0.0,0.0,-0.0087865879759192,60.0,8.40404224395752,-0.0,-7.071270857750278e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393615722656,0.0,0.0,9.551490074954928e-05,297.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393920898437,0.0,0.0,0.0001005817830446,298.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.93927001953125,0.0,0.0,7.42893826100044e-05,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393615722656,0.0,0.0,0.0001005817975965,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393920898437,0.0,0.0,0.0004771167004946,286.0989685058594,294.1499938964844,293.1499938964844,291.6635437011719,293.1759033203125,293.1499938964844,286.9586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177025105804,7.934024104372384e-09,0.0010176945943385,-0.0198371466249227,0.0,0.0,0.0,-0.0087460540235042,60.0,8.391939163208008,-0.0,-7.061563422894326e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9429626464844,0.0,0.0,9.545769717078656e-05,297.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9429931640625,0.0,0.0,0.0001005215453915,298.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.94287109375,0.0,0.0,7.424489012919366e-05,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9429626464844,0.0,0.0,0.0001005215599434,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9429626464844,0.0,0.0,0.0004768309590872,286.1026611328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1756591796875,293.1499938964844,286.9618225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170929599553,7.862752227083547e-09,0.0010170850437134,-0.019650487229228,0.0,0.0,0.0,-0.0087107215076684,60.0,8.380385398864746,-0.0,-7.053107253796044e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9465637207031,0.0,0.0,9.540732571622355e-05,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9465637207031,0.0,0.0,0.0001004685036605,298.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9464416503906,0.0,0.0,7.420570909744129e-05,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.946533203125,0.0,0.0,0.0001004685182124,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9465637207031,0.0,0.0,0.0004765793273691,286.1063232421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1754455566406,293.1499938964844,286.96502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165561689063,7.799994428125956e-09,0.0010165483690798,-0.0194861255586147,0.0,0.0,0.0,-0.0086796097457408,60.0,8.369403839111328,-0.0,-7.045665739724427e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501342773437,0.0,0.0,9.536484867567196e-05,297.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501647949219,0.0,0.0,0.0001004237710731,298.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9500427246094,0.0,0.0,7.417266897391528e-05,298.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501342773437,0.0,0.0,0.000100423778349,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501342773437,0.0,0.0,0.0004763671313412,286.1099853515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1752014160156,293.1499938964844,286.9682006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161034297198,7.747063435203927e-09,0.0010160957463085,-0.0193474981933832,0.0,0.0,0.0,-0.0086533688008785,60.0,8.359024047851562,-0.0,-7.039392357910401e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537048339844,0.0,0.0,9.532903641229495e-05,297.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537353515625,0.0,0.0,0.0001003860597847,298.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.95361328125,0.0,0.0,7.414481660816818e-05,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537048339844,0.0,0.0,0.0001003860743367,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537353515625,0.0,0.0,0.0004761882591992,286.1136474609375,294.1499938964844,293.1499938964844,291.6635437011719,293.17498779296875,293.1499938964844,286.9714050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157219367101,7.70244845682555e-09,0.0010157142532989,-0.0192306507378816,0.0,0.0,0.0,-0.0086312508210539,60.0,8.349187850952148,-0.0,-7.034106630499083e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
