time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18075480,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9573059082031,0.0,0.0,9.53019261942245e-05,297.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9573059082031,0.0,0.0,0.0001003575089271,298.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571838378906,0.0,0.0,7.412373088300228e-05,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.957275390625,0.0,0.0,0.000100357523479,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9573059082031,0.0,0.0,0.0004760528099723,286.1173095703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1747436523437,293.1499938964844,286.9745788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154329938814,7.668666590632256e-09,0.0010154253104701,-0.0191421750932931,0.0,0.0,0.0,-0.0086145037785172,60.0,8.340012550354004,-0.0,-7.030106274896752e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,9.52808914007619e-05,297.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9609069824219,0.0,0.0,0.0001003353609121,298.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9607849121094,0.0,0.0,7.41073745302856e-05,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608459472656,0.0,0.0,0.000100335375464,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0004759477742481,286.1209716796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1745300292969,293.1499938964844,286.9777526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152087779715,7.642459998180584e-09,0.0010152010945603,-0.0190735384821891,0.0,0.0,0.0,-0.0086015118286013,60.0,8.331330299377441,-0.0,-7.027003334769688e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9644470214844,0.0,0.0,9.526767826173456e-05,297.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9644775390625,0.0,0.0,0.0001003214492811,298.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.96435546875,0.0,0.0,7.409709360217676e-05,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9644470214844,0.0,0.0,0.0001003214565571,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9644470214844,0.0,0.0,0.0004758817667607,286.1246337890625,294.1499938964844,293.1499938964844,291.6635437011719,293.17431640625,293.1500244140625,286.9809265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150679154321,7.625995834814603e-09,0.0010150603484362,-0.0190304182469844,0.0,0.0,0.0,-0.0085933497175574,60.0,8.32338809967041,-0.0,-7.025054316045498e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.968017578125,0.0,0.0,9.525739005766808e-05,297.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9680480957031,0.0,0.0,0.0001003106153802,298.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9679260253906,0.0,0.0,7.408909004880115e-05,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.968017578125,0.0,0.0,0.0001003106226562,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.968017578125,0.0,0.0,0.0004758303693961,286.1282958984375,294.1499938964844,293.1506042480469,291.6639099121094,293.1741027832031,293.15008544921875,286.9841003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149583686143,7.613175867504651e-09,0.001014950685203,-0.0189968422055244,0.0,0.0,0.0,-0.0085869943723082,60.0,8.315961837768555,-0.0,-7.023536596761917e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9715881347656,0.0,0.0,9.524170309305192e-05,297.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716186523437,0.0,0.0,0.0001002940916805,298.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97149658203125,0.0,0.0,7.407688826788217e-05,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9715881347656,0.0,0.0,0.0001002941062324,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9715881347656,0.0,0.0,0.0004757519927807,286.1319274902344,294.1499938964844,293.15240478515625,291.6650390625,293.17388916015625,293.1503601074219,286.9872436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147911962121,7.593628836843891e-09,0.0010147836292162,-0.0189456474035978,0.0,0.0,0.0,-0.0085773039609193,60.0,8.309391021728516,-0.0,-7.02122306961428e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.97515869140625,0.0,0.0,9.522173058940098e-05,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9751892089844,0.0,0.0,0.000100273064163,298.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750671386719,0.0,0.0,7.406135409837589e-05,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.97515869140625,0.0,0.0,0.000100273071439,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9751892089844,0.0,0.0,0.0004756522248499,286.1355895996094,294.1499938964844,293.1553649902344,291.6669006347656,293.1737060546875,293.15093994140625,286.9903869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145783890038,7.568744742059152e-09,0.0010145708220079,-0.0188804734498262,0.0,0.0,0.0,-0.0085649685934185,60.0,8.303585052490234,-0.0,-7.01827858051729e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9787292480469,0.0,0.0,9.519715968053788e-05,297.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.978759765625,0.0,0.0,0.0001002471908577,298.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9786376953125,0.0,0.0,7.404224743368104e-05,298.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9787292480469,0.0,0.0,0.0001002471981337,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.978759765625,0.0,0.0,0.0004755294939968,286.13922119140625,294.1499938964844,293.1594543457031,291.66943359375,293.173583984375,293.1518859863281,286.9935607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143166873604,7.538129231932089e-09,0.0010143091203644,-0.0188002884387969,0.0,0.0,0.0,-0.00854979082942,60.0,8.298595428466797,-0.0,-7.01465694419312e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822998046875,0.0,0.0,9.51674664975144e-05,297.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823303222656,0.0,0.0,0.0001002159260679,298.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822082519531,0.0,0.0,7.401915354421362e-05,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822998046875,0.0,0.0,0.0001002159333438,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822998046875,0.0,0.0,0.0004753811808768,286.14288330078125,294.1499938964844,293.1646423339844,291.6726989746094,293.1734924316406,293.1535339355469,286.9967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140002705156,7.501138377108418e-09,0.001013992819935,-0.0187034048140048,0.0,0.0,0.0,-0.0085314530879259,60.0,8.294733047485352,-0.0,-7.010282132569047e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9858703613281,0.0,0.0,9.513372788205744e-05,297.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.98590087890625,0.0,0.0,0.0001001803902909,298.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9857788085937,0.0,0.0,7.399290916509926e-05,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9858703613281,0.0,0.0,0.0001001803975668,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9858703613281,0.0,0.0,0.0004752126405946,286.1465148925781,294.1499938964844,293.1708984375,291.6766052246094,293.1734313964844,293.1557006835937,286.99981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136407800018,7.459095563433493e-09,0.0010136333294212,-0.0185932889580726,0.0,0.0,0.0,-0.0085106110200285,60.0,8.291570663452148,-0.0,-7.005311886132405e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.98944091796875,0.0,0.0,9.50952889979817e-05,297.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.98944091796875,0.0,0.0,0.0001001399141387,298.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9893493652344,0.0,0.0,7.396301225526258e-05,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9894104003906,0.0,0.0,0.0001001399214146,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.98944091796875,0.0,0.0,0.0004750206135213,286.150146484375,294.1499938964844,293.1781921386719,291.68115234375,293.1734619140625,293.1585693359375,287.0029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411202318508003e-09,0.001013223780319,-0.0184678509831428,0.0,0.0,0.0,-0.0084868688136339,60.0,8.289311408996582,-0.0,-6.99965170269934e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930114746094,0.0,0.0,9.505243360763416e-05,297.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930114746094,0.0,0.0,0.0001000947813736,298.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9928894042969,0.0,0.0,7.392968109343201e-05,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99298095703125,0.0,0.0,0.0001000947886495,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930114746094,0.0,0.0,0.0004748065548483,286.1537780761719,294.1499938964844,293.1864929199219,291.68634033203125,293.1735534667969,293.1620178222656,287.006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127746500074,7.357806364183261e-09,0.0010127673158422,-0.0183279998600482,0.0,0.0,0.0,-0.0084603978320956,60.0,8.287755012512207,-0.0,-6.99334350429126e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9965515136719,0.0,0.0,9.500468877376989e-05,297.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.99658203125,0.0,0.0,0.0001000445045065,298.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964599609375,0.0,0.0,7.389254460576922e-05,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9965515136719,0.0,0.0,0.0001000445117824,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9965515136719,0.0,0.0,0.0004745680489577,286.15740966796875,294.1499938964844,293.19580078125,291.692138671875,293.1737365722656,293.1664123535156,287.0092163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122659150511,7.298321058613055e-09,0.0010122585808858,-0.0181721970438957,0.0,0.0,0.0,-0.0084309084340929,60.0,8.287179946899414,-0.0,-6.986319789348272e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0001220703125,0.0,0.0,9.495339327258988e-05,297.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0001220703125,0.0,0.0,9.999048779718578e-05,298.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0000305175781,0.0,0.0,7.385265053017065e-05,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0000915527344,0.0,0.0,9.99904950731434e-05,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0001220703125,0.0,0.0,0.0004743118188343,286.1610412597656,294.1499938964844,293.2060241699219,291.69854736328125,293.1739807128906,293.1714172363281,287.0123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117193451151,7.234411292245113e-09,0.0010117121273651,-0.0180048048496246,0.0,0.0,0.0,-0.0083992257714271,60.0,8.287221908569336,-0.0,-6.978778088750914e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.003662109375,0.0,0.0,9.48972738115117e-05,297.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0036926269531,0.0,0.0,9.993139246944338e-05,298.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0035705566406,0.0,0.0,7.380900206044316e-05,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.003662109375,0.0,0.0,9.99314070213586e-05,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.003662109375,0.0,0.0,0.0004740315198432,286.1646423339844,294.1499938964844,293.2171630859375,291.7055053710937,293.1743469238281,293.1772766113281,287.01544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111214360222,7.164494775224739e-09,0.0010111143346875,-0.0178216770291328,0.0,0.0,0.0,-0.0083645656704902,60.0,8.288106918334961,-0.0,-6.970531529759685e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072021484375,0.0,0.0,9.483786561759187e-05,297.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072326660156,0.0,0.0,9.986883378587665e-05,298.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0071105957031,0.0,0.0,7.376279245363548e-05,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072021484375,0.0,0.0,9.986884106183425e-05,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072021484375,0.0,0.0,0.000473734748084,286.16827392578125,294.1499938964844,293.22918701171875,291.7130126953125,293.1748046875,293.1837463378906,287.0185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104884859174,7.090475762083771e-09,0.0010104813845828,-0.0176278036087751,0.0,0.0,0.0,-0.0083278706297278,60.0,8.289589881896973,-0.0,-6.96180606496455e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107727050781,0.0,0.0,9.477420098846778e-05,297.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107727050781,0.0,0.0,9.980179311241956e-05,298.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0106506347656,0.0,0.0,7.371327956207097e-05,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107421875,0.0,0.0,9.980180038837716e-05,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107727050781,0.0,0.0,0.0004734167305286,286.171875,294.1499938964844,293.2420959472656,291.7210693359375,293.1753845214844,293.19110107421875,287.02166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098101338371,7.011155211955611e-09,0.0010098031489178,-0.0174200404435396,0.0,0.0,0.0,-0.0082885483279824,60.0,8.291892051696777,-0.0,-6.952462427989303e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0143127441406,0.0,0.0,9.4707720563747e-05,297.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0143127441406,0.0,0.0,9.973179112421347e-05,298.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01422119140625,0.0,0.0,7.366157660726458e-05,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142822265625,0.0,0.0,9.97317984001711e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0143127441406,0.0,0.0,0.0004730846558231,286.17547607421875,294.1499938964844,293.2557983398437,291.7296447753906,293.17608642578125,293.19903564453125,287.0247497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091018630191,6.928328577515685e-09,0.0010090949945151,-0.0172030925750732,0.0,0.0,0.0,-0.0082474881783127,60.0,8.294767379760742,-0.0,-6.942712360569203e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0178527832031,0.0,0.0,9.463781316298991e-05,297.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0178527832031,0.0,0.0,9.965817298507318e-05,298.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.01776123046875,0.0,0.0,7.360719610005617e-05,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.017822265625,0.0,0.0,9.96581802610308e-05,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0178527832031,0.0,0.0,0.0004727354389615,286.1790771484375,294.1499938964844,293.27032470703125,291.7387084960937,293.1768798828125,293.20782470703125,287.0278625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083569213747,6.841226252163324e-09,0.0010083501692861,-0.0169749427586793,0.0,0.0,0.0,-0.0082043074071407,60.0,8.298431396484375,-0.0,-6.932466334319545e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0213623046875,0.0,0.0,9.45656356634572e-05,297.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0213928222656,0.0,0.0,9.95821610558778e-05,298.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0212707519531,0.0,0.0,7.355106208706275e-05,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0213623046875,0.0,0.0,9.958217560779305e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0213623046875,0.0,0.0,0.0004723749007098,286.18267822265625,294.1499938964844,293.2855834960937,291.7482604980469,293.1778259277344,293.2172241210937,287.03094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075879981741,6.751299963525525e-09,0.0010075812460854,-0.0167393926531076,0.0,0.0,0.0,-0.008159726858139,60.0,8.302668571472168,-0.0,-6.92189559003964e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.02490234375,0.0,0.0,9.449139179196207e-05,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0249328613281,0.0,0.0,9.95039808913134e-05,298.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248107910156,0.0,0.0,7.349331281147897e-05,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02490234375,0.0,0.0,9.950398816727102e-05,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.02490234375,0.0,0.0,0.0004720040597021,286.186279296875,294.1499938964844,293.3016052246094,291.7582702636719,293.17889404296875,293.22735595703125,287.0340270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067969560623,6.658800622005856e-09,0.0010067903203889,-0.0164970997720956,0.0,0.0,0.0,-0.0081138713285326,60.0,8.307636260986328,-0.0,-6.91103139160987e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0284423828125,0.0,0.0,9.44156272453256e-05,297.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0284423828125,0.0,0.0,9.942420001607388e-05,298.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0283508300781,0.0,0.0,7.343439210671932e-05,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0284118652344,0.0,0.0,9.94242072920315e-05,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0284423828125,0.0,0.0,0.0004716255934908,286.1898803710937,294.1499938964844,293.3182983398437,291.7687072753906,293.1800842285156,293.2380065917969,287.037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059896158054,6.564406351827756e-09,0.0010059830965474,-0.0162498410791158,0.0,0.0,0.0,-0.0080670760944485,60.0,8.313176155090332,-0.0,-6.899952609273896e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0319519042969,0.0,0.0,9.43388367886655e-05,297.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.031982421875,0.0,0.0,9.934333502314983e-05,298.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0318603515625,0.0,0.0,7.337466377066448e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0319519042969,0.0,0.0,9.934334229910746e-05,298.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0319519042969,0.0,0.0,0.0004712420050054,286.1934509277344,294.1499938964844,293.335693359375,291.7795715332031,293.1814270019531,293.2494506835937,287.0401916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051714489236,6.4687295520116095e-09,0.0010051649296656,-0.0159992184489965,0.0,0.0,0.0,-0.0080196447670459,60.0,8.319551467895508,-0.0,-6.888733139476244e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03546142578125,0.0,0.0,9.426177712157369e-05,297.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0354919433594,0.0,0.0,9.926218626787886e-05,298.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.035400390625,0.0,0.0,7.331472443183884e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.03546142578125,0.0,0.0,9.926219354383647e-05,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0354919433594,0.0,0.0,0.0004708570777438,286.197021484375,294.1499938964844,293.35369873046875,291.79083251953125,293.18292236328125,293.26141357421875,287.04327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043503716588,6.372720129377285e-09,0.0010043439688161,-0.0157477241009473,0.0,0.0,0.0,-0.0079720485955476,60.0,8.32649040222168,-0.0,-6.87748382688369e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390014648437,0.0,0.0,9.418501576874404e-05,297.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390014648437,0.0,0.0,9.91813576547429e-05,298.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0389099121094,0.0,0.0,7.325502519961447e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0389709472656,0.0,0.0,9.918136493070052e-05,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390014648437,0.0,0.0,0.0004704736347775,286.2005920410156,294.1499938964844,293.3723449707031,291.802490234375,293.1845397949219,293.2739562988281,287.0463562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035324376076,6.277085962125284e-09,0.0010035261511802,-0.0154972076416015,0.0,0.0,0.0,-0.0079246386885643,60.0,8.33413314819336,-0.0,-6.866287094453585e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0425109863281,0.0,0.0,9.41092221182771e-05,297.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0425109863281,0.0,0.0,9.910153312375768e-05,298.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0424194335937,0.0,0.0,7.319606811506674e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04248046875,0.0,0.0,9.910154767567292e-05,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0425109863281,0.0,0.0,0.0004700950230471,286.20416259765625,294.1499938964844,293.3915405273437,291.8144836425781,293.1863098144531,293.2869873046875,287.0494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027248645201,6.182648615293829e-09,0.001002718694508,-0.0152498241513967,0.0,0.0,0.0,-0.0078778220340609,60.0,8.34243392944336,-0.0,-6.855239575997987e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0460205078125,0.0,0.0,9.403507283423096e-05,297.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0460205078125,0.0,0.0,9.90234620985575e-05,298.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0459289550781,0.0,0.0,7.313839887501672e-05,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0459899902344,0.0,0.0,9.902346937451512e-05,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0460205078125,0.0,0.0,0.0004697246477007,286.2077331542969,294.1499938964844,293.41131591796875,291.82684326171875,293.1882629394531,293.3006591796875,287.052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019348701462,6.0902727305744975e-09,0.0010019287001341,-0.0150078386068344,0.0,0.0,0.0,-0.0078320270404219,60.0,8.351573944091797,-0.0,-6.844442168585374e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.04949951171875,0.0,0.0,9.39631208893843e-05,297.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0495300292969,0.0,0.0,9.894768300000578e-05,298.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494384765625,0.0,0.0,7.308243220904842e-05,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04949951171875,0.0,0.0,9.89476902759634e-05,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0495300292969,0.0,0.0,0.0004693652153946,286.2112731933594,294.1499938964844,293.4316101074219,291.83953857421875,293.1903381347656,293.3148193359375,287.0555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011680424213,6.000620889068386e-09,0.0010011621052399,-0.0147729851305484,0.0,0.0,0.0,-0.0077875829301774,60.0,8.361366271972656,-0.0,-6.833970900288477e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0530090332031,0.0,0.0,9.389429033035412e-05,297.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.05303955078125,0.0,0.0,9.887519991025329e-05,298.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05291748046875,0.0,0.0,7.302890298888087e-05,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0530090332031,0.0,0.0,9.88752071862109e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0530090332031,0.0,0.0,0.0004690213827416,286.21484375,294.1499938964844,293.4523620605469,291.8525085449219,293.192626953125,293.3295593261719,287.0586242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004347423091,5.91486504220029e-09,0.0010004288051277,-0.0145483361557126,0.0,0.0,0.0,-0.0077450699172914,60.0,8.372100830078125,-0.0,-6.82396219531256e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,9.382854477735236e-05,297.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,9.880596917355432e-05,298.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0564270019531,0.0,0.0,7.297776755876839e-05,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0564880371094,0.0,0.0,9.880597644951196e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,0.0004686929751187,286.2183837890625,294.1499938964844,293.4736022949219,291.86578369140625,293.195068359375,293.34478759765625,287.0616760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997341549023,5.832952343354236e-09,0.0009997282177209,-0.0143337529152631,0.0,0.0,0.0,-0.0077044619247317,60.0,8.383509635925293,-0.0,-6.814408948230266e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599975585937,0.0,0.0,9.376717935083434e-05,297.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0600280761719,0.0,0.0,9.874135139398275e-05,298.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599060058594,0.0,0.0,7.293003727681935e-05,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599975585937,0.0,0.0,9.874135866994038e-05,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599975585937,0.0,0.0,0.0004683864535763,286.221923828125,294.1499938964844,293.4952697753906,291.8793334960937,293.1976928710937,293.3605041503906,287.0647277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990802500396,5.756500609521709e-09,0.0009990745456889,-0.0141334738582372,0.0,0.0,0.0,-0.0076665612868964,60.0,8.395750999450684,-0.0,-6.805498742323834e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0635070800781,0.0,0.0,9.371014311909676e-05,297.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0635070800781,0.0,0.0,9.86812956398353e-05,298.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634155273437,0.0,0.0,7.288567576324567e-05,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634765625,0.0,0.0,9.868130291579293e-05,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0635070800781,0.0,0.0,0.00046810155618,286.2254638671875,294.1499938964844,293.5173034667969,291.89312744140625,293.2004699707031,293.3766174316406,287.0677795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984725620597,5.6854432273212305e-09,0.0009984668577089,-0.0139473248273134,0.0,0.0,0.0,-0.0076313349418342,60.0,8.408673286437988,-0.0,-6.797222340537702e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0669860839844,0.0,0.0,9.36590731726028e-05,297.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0669860839844,0.0,0.0,9.862751176115124e-05,298.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06689453125,0.0,0.0,7.284595631062984e-05,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.06695556640625,0.0,0.0,9.862751903710888e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0669860839844,0.0,0.0,0.000467846461106,286.22900390625,294.1499938964844,293.53973388671875,291.9071350097656,293.20343017578125,293.39324951171875,287.0708312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979283204302,5.621813681244703e-09,0.0009979227324947,-0.013780633918941,0.0,0.0,0.0,-0.0075997910462319,60.0,8.422593116760254,-0.0,-6.78981564306014e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0704650878906,0.0,0.0,9.361323463963343e-05,297.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,9.857924305833876e-05,298.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.07037353515625,0.0,0.0,7.281030411832035e-05,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0704650878906,0.0,0.0,9.857925033429638e-05,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0704650878906,0.0,0.0,0.000467617472168,286.2325439453125,294.1499938964844,293.5625,291.9213562011719,293.20654296875,293.4102783203125,287.0738830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974398417398,5.564700700233516e-09,0.0009974343702197,-0.0136310122907161,0.0,0.0,0.0,-0.0075714774429798,60.0,8.43721866607666,-0.0,-6.783170647395309e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0739440917969,0.0,0.0,9.357552335131912e-05,297.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.073974609375,0.0,0.0,9.853953088168056e-05,298.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0738525390625,0.0,0.0,7.278097473317757e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0739440917969,0.0,0.0,9.853953815763816e-05,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0739440917969,0.0,0.0,0.0004674290830735,286.236083984375,294.1499938964844,293.5855712890625,291.935791015625,293.2098693847656,293.4278564453125,287.0769348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970379760488,5.517715617742169e-09,0.0009970325045287,-0.0135079231113195,0.0,0.0,0.0,-0.0075481845997273,60.0,8.452872276306152,-0.0,-6.777706573757315e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0774230957031,0.0,0.0,9.35447751544416e-05,297.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.07745361328125,0.0,0.0,9.850715287029745e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07733154296875,0.0,0.0,7.275705866049975e-05,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0774230957031,0.0,0.0,9.850716014625505e-05,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0774230957031,0.0,0.0,0.000467275531264,286.2395935058594,294.1499938964844,293.6089172363281,291.95037841796875,293.2133178710937,293.4457702636719,287.0799865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967103833332,5.479411147035762e-09,0.0009967049118131,-0.0134075740352272,0.0,0.0,0.0,-0.0075291949324309,60.0,8.4693021774292,-0.0,-6.773253602432305e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809020996094,0.0,0.0,9.35253337956965e-05,297.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809326171875,0.0,0.0,9.848667832557112e-05,298.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.080810546875,0.0,0.0,7.274193194461986e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809020996094,0.0,0.0,9.848668560152872e-05,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809020996094,0.0,0.0,0.0004671783826779,286.2431335449219,294.1499938964844,293.6324768066406,291.96514892578125,293.21697998046875,293.4642639160156,287.0830383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965031640604,5.455183860192392e-09,0.0009964976925402,-0.0133441044017672,0.0,0.0,0.0,-0.0075171841308474,60.0,8.486886024475098,-0.0,-6.770437721570488e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843811035156,0.0,0.0,9.351614426122978e-05,297.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843811035156,0.0,0.0,9.847699402598664e-05,298.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08428955078125,0.0,0.0,7.273478695424274e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843811035156,0.0,0.0,9.847700857790188e-05,298.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843811035156,0.0,0.0,0.0004671324859373,286.24664306640625,294.1499938964844,293.6562805175781,291.98004150390625,293.2207946777344,293.483154296875,287.0860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964051423594,5.4437312435595694e-09,0.0009963996708393,-0.013314101845026,0.0,0.0,0.0,-0.0075115063227713,60.0,8.505390167236328,-0.0,-6.76910687502641e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0878601074219,0.0,0.0,9.352283814223485e-05,297.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0878601074219,0.0,0.0,9.84840444289148e-05,298.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0877685546875,0.0,0.0,7.273998926393688e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0878295898437,0.0,0.0,9.84840517048724e-05,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0878601074219,0.0,0.0,0.0004671659262385,286.2501525878906,294.1499938964844,293.6802673339844,291.9950561523437,293.2248229980469,293.5025939941406,287.089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996476272121,5.452070350742133e-09,0.0009964709170162,-0.0133359478786587,0.0,0.0,0.0,-0.0075156399980187,60.0,8.525250434875488,-0.0,-6.770076055317986e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0913391113281,0.0,0.0,9.354648500448091e-05,297.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0913391113281,0.0,0.0,9.850895003182814e-05,298.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0912475585937,0.0,0.0,7.275838288478553e-05,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.09130859375,0.0,0.0,9.850895730778576e-05,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0913391113281,0.0,0.0,0.0004672840295825,286.253662109375,294.1499938964844,293.70440673828125,292.0101623535156,293.22900390625,293.5226135253906,287.0921630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967281948775,5.481533005280426e-09,0.0009967227233573,-0.0134131330996751,0.0,0.0,0.0,-0.0075302454642951,60.0,8.546446800231934,-0.0,-6.773500160761614e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
