time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18077820,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.09478759765625,0.0,0.0,9.35918651521206e-05,297.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948181152344,0.0,0.0,9.855673852143808e-05,298.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0947265625,0.0,0.0,7.279367855517194e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.09478759765625,0.0,0.0,9.85567457973957e-05,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948181152344,0.0,0.0,0.0004675107193179,286.2572021484375,294.1499938964844,293.7286682128906,292.0253601074219,293.2333679199219,293.54327392578125,287.0951843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972115512937,5.538070002586437e-09,0.0009972059633582,-0.0135612478479743,0.0,0.0,0.0,-0.0075582726858556,60.0,8.569291114807129,-0.0,-6.780073391610132e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0982666015625,0.0,0.0,9.3664311862085e-05,297.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0982971191406,0.0,0.0,9.86330269370228e-05,298.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.09820556640625,0.0,0.0,7.285003084689379e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0982666015625,0.0,0.0,9.863303421298042e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0982666015625,0.0,0.0,0.0004678726254496,286.2607116699219,294.1499938964844,293.75299072265625,292.0406188964844,293.2379455566406,293.5647277832031,287.0982360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979833848774,5.628332022666882e-09,0.0009979776805266,-0.0137977106496691,0.0,0.0,0.0,-0.0076030185446143,60.0,8.594245910644531,-0.0,-6.790574502701929e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10174560546875,0.0,0.0,9.375609079143032e-05,297.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1017761230469,0.0,0.0,9.872968075796962e-05,298.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1016845703125,0.0,0.0,7.292141526704654e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.10174560546875,0.0,0.0,9.872968803392725e-05,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.10174560546875,0.0,0.0,0.000468331068987,286.26422119140625,294.1499938964844,293.77740478515625,292.055908203125,293.24267578125,293.5868225097656,287.1012878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989610407501,5.742676556508286e-09,0.0009989553363993,-0.0140972612425684,0.0,0.0,0.0,-0.0076597034931182,60.0,8.620856285095215,-0.0,-6.803888652484602e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.105224609375,0.0,0.0,9.387541649630292e-05,297.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1052551269531,0.0,0.0,9.885532927000896e-05,298.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.10516357421875,0.0,0.0,7.301422010641545e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.105224609375,0.0,0.0,9.885533654596657e-05,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.105224609375,0.0,0.0,0.0004689271445386,286.26776123046875,294.1499938964844,293.8018493652344,292.0712585449219,293.24755859375,293.6096496582031,287.10430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002322960644,5.891341192665322e-09,0.001000226358883,-0.014486713334918,0.0,0.0,0.0,-0.0077334018424153,60.0,8.649317741394043,-0.0,-6.821218079267055e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1087341308594,0.0,0.0,9.402168507222086e-05,297.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1087341308594,0.0,0.0,9.90093540167436e-05,298.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.108642578125,0.0,0.0,7.312798697967082e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.10870361328125,0.0,0.0,9.900936856865884e-05,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1087341308594,0.0,0.0,0.0004696577670983,286.2712707519531,294.1499938964844,293.8262939453125,292.08660888671875,293.25262451171875,293.6333312988281,287.1073608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017905151471,6.073570091302827e-09,0.0010017844615504,-0.0149640860036015,0.0,0.0,0.0,-0.007823740132153,60.0,8.68002700805664,-0.0,-6.842491018232978e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1122131347656,0.0,0.0,9.419480920769274e-05,297.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1122131347656,0.0,0.0,9.91916676866822e-05,298.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.11212158203125,0.0,0.0,7.32626358512789e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1121826171875,0.0,0.0,9.91916749626398e-05,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1122131347656,0.0,0.0,0.0004705225583165,286.2748107910156,294.1499938964844,293.8507080078125,292.1019287109375,293.2578430175781,293.65789794921875,287.1103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036349995061,6.289263776437792e-09,0.0010036287130787,-0.015529110096395,0.0,0.0,0.0,-0.0079306680709123,60.0,8.712986946105957,-0.0,-6.867712443181517e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156921386719,0.0,0.0,9.439491986995564e-05,297.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.11572265625,0.0,0.0,9.940238669514656e-05,298.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156311035156,0.0,0.0,7.34182758606039e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156921386719,0.0,0.0,9.940239397110416e-05,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156921386719,0.0,0.0,0.0004715221293736,286.2783203125,294.1499938964844,293.87506103515625,292.11724853515625,293.2632751464844,293.6835327148437,287.1134338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057669132947,6.538574570669198e-09,0.0010057603940367,-0.0161821767687797,0.0,0.0,0.0,-0.0080542610958218,60.0,8.74856185913086,-0.0,-6.896922855048615e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.11920166015625,0.0,0.0,9.462151501793414e-05,297.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1192321777344,0.0,0.0,9.964100900106132e-05,298.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.119140625,0.0,0.0,7.359452138189226e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.11920166015625,0.0,0.0,9.964101627701892e-05,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11920166015625,0.0,0.0,0.0004726540355477,286.2818603515625,294.1499938964844,293.8992919921875,292.13250732421875,293.2688903808594,293.71002197265625,287.1164855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081811342388,6.8208878545306115e-09,0.0010081742657348,-0.0169216692447662,0.0,0.0,0.0,-0.0081942146643996,60.0,8.786198616027832,-0.0,-6.930074647470974e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1227111816406,0.0,0.0,9.487631177762525e-05,297.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12274169921875,0.0,0.0,9.990932448999956e-05,298.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1226501464844,0.0,0.0,7.379269663942978e-05,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1227111816406,0.0,0.0,9.990933176595718e-05,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1227111816406,0.0,0.0,0.0004739268042612,286.2854309082031,294.1499938964844,293.9234313964844,292.147705078125,293.2746887207031,293.73760986328125,287.1195373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108959395438,7.138341917567459e-09,0.0010108887217938,-0.0177531782537698,0.0,0.0,0.0,-0.0083515904843807,60.0,8.826618194580078,-0.0,-6.96744848482922e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.126220703125,0.0,0.0,9.51546462601982e-05,297.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1262512207031,0.0,0.0,0.0001002024218905,298.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.12615966796875,0.0,0.0,7.400917820632458e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.126220703125,0.0,0.0,0.0001002024291665,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1262512207031,0.0,0.0,0.0004753171524498,286.2889709472656,294.1499938964844,293.9474182128906,292.162841796875,293.2807006835937,293.7660217285156,287.1225891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138612706214,7.485114750238608e-09,0.0010138538200408,-0.0186614412814378,0.0,0.0,0.0,-0.0085234995931386,60.0,8.869059562683105,-0.0,-7.008387825635509e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1297607421875,0.0,0.0,9.545861394144596e-05,297.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1297912597656,0.0,0.0,0.0001005225130938,298.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12969970703125,0.0,0.0,7.424559589708224e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1297607421875,0.0,0.0,0.0001005225203698,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1297607421875,0.0,0.0,0.0004768355283886,286.29254150390625,294.1499938964844,293.9712219238281,292.1778564453125,293.286865234375,293.795166015625,287.1256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170998284593,7.863827811149804e-09,0.0010170920286327,-0.0196533072739839,0.0,0.0,0.0,-0.0087112430483102,60.0,8.913588523864746,-0.0,-7.05323515148848e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.13330078125,0.0,0.0,9.57896263571456e-05,297.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1333312988281,0.0,0.0,0.0001008710896712,298.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332397460937,0.0,0.0,7.450305565726012e-05,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13330078125,0.0,0.0,0.0001008710969472,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.13330078125,0.0,0.0,0.0004784890043083,286.2961120605469,294.1499938964844,293.99481201171875,292.1927490234375,293.2932434082031,293.824951171875,287.1286926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020626630634,8.276239249482842e-09,0.0010206183651462,-0.0207333639264106,0.0,0.0,0.0,-0.0089156925678253,60.0,8.96054744720459,-0.0,-7.102235599631967e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368713378906,0.0,0.0,9.613816655473784e-05,297.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368713378906,0.0,0.0,0.0001012381108012,298.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13677978515625,0.0,0.0,7.477413601009175e-05,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368408203125,0.0,0.0,0.0001012381180771,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368713378906,0.0,0.0,0.0004802300245501,286.2996826171875,294.1499938964844,294.01812744140625,292.2075500488281,293.2997741699219,293.8551940917969,287.1317443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243400465697,8.710483001550529e-09,0.0010243314318358,-0.0218705218285322,0.0,0.0,0.0,-0.0091309649869799,60.0,9.009182929992676,-0.0,-7.154013559329543e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1404113769531,0.0,0.0,9.6510884759482e-05,297.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14044189453125,0.0,0.0,0.0001016306050587,298.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1403503417969,0.0,0.0,7.506403198931366e-05,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1404113769531,0.0,0.0,0.0001016306123347,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1404113769531,0.0,0.0,0.000482091854792,286.30328369140625,294.1499938964844,294.04119873046875,292.22216796875,293.30645751953125,293.8857421875,287.1347961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283112060278,9.17486264739864e-09,0.0010283021256327,-0.0230865068733692,0.0,0.0,0.0,-0.009361176751554,60.0,9.05978298187256,-0.0,-7.209592212120698e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1440124511719,0.0,0.0,9.690310980658978e-05,297.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1440124511719,0.0,0.0,0.0001020436393446,298.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439208984375,0.0,0.0,7.536909106420353e-05,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439819335937,0.0,0.0,0.0001020436466205,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1440124511719,0.0,0.0,0.0004840510955546,286.306884765625,294.1499938964844,294.06396484375,292.23663330078125,293.3133544921875,293.9164733886719,287.1378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324902832508,9.663541078452909e-09,0.001032480620779,-0.0243660062551498,0.0,0.0,0.0,-0.0096034342423081,60.0,9.112360954284668,-0.0,-7.268311463803911e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1475830078125,0.0,0.0,9.73136120592244e-05,297.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1476135253906,0.0,0.0,0.0001024759185384,298.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.14752197265625,0.0,0.0,7.568837463622913e-05,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1475830078125,0.0,0.0,0.0001024759258143,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1475830078125,0.0,0.0,0.0004861016350332,286.3105163574219,294.1499938964844,294.0863952636719,292.2509155273437,293.3204040527344,293.9471435546875,287.14093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368640068918,1.0174999509615644e-08,0.0010368538787588,-0.0257050246000289,0.0,0.0,0.0,-0.0098569858819246,60.0,9.16664218902588,-0.0,-7.330022100404676e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15118408203125,0.0,0.0,9.773803321877494e-05,297.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1512145996094,0.0,0.0,0.0001029228515108,298.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.151123046875,0.0,0.0,7.601847755722702e-05,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.15118408203125,0.0,0.0,0.0001029228587867,298.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.15118408203125,0.0,0.0,0.0004882217035628,286.31414794921875,294.1499938964844,294.1084289550781,292.2649841308594,293.32763671875,293.9776611328125,287.1439819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413860436528,1.0703794295352509e-08,0.0010413753334432,-0.0270892884582281,0.0,0.0,0.0,-0.010119130834937,60.0,9.222369194030762,-0.0,-7.394098844315522e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1548156738281,0.0,0.0,9.81760022114031e-05,297.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1548156738281,0.0,0.0,0.0001033840526361,298.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1547546386719,0.0,0.0,7.635912334080786e-05,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1548156738281,0.0,0.0,0.000103384059912,298.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1548156738281,0.0,0.0,0.0004904094384983,286.3178100585937,294.1499938964844,294.1300964355469,292.2788391113281,293.33502197265625,294.0077514648437,287.1470642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046052435413,1.1249473352847872e-08,0.0010460412595421,-0.0285175889730453,0.0,0.0,0.0,-0.0103896465152502,60.0,9.279434204101562,-0.0,-7.460513984369754e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.158447265625,0.0,0.0,9.862207662081346e-05,297.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1584777832031,0.0,0.0,0.0001038537957356,298.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.15838623046875,0.0,0.0,7.670607010368258e-05,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.158447265625,0.0,0.0,0.0001038538030115,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.158447265625,0.0,0.0,0.0004926376859657,286.32147216796875,294.1499938964844,294.1513366699219,292.2924499511719,293.34259033203125,294.037353515625,287.150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508052073419,1.1805258992581004e-08,0.0010507934493944,-0.0299721658229827,0.0,0.0,0.0,-0.0106651727110147,60.0,9.337486267089844,-0.0,-7.528463186190494e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.162109375,0.0,0.0,9.907464846037328e-05,297.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.162109375,0.0,0.0,0.0001043303782353,298.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1620178222656,0.0,0.0,7.705807365709916e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1620788574219,0.0,0.0,0.0001043303855112,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.162109375,0.0,0.0,0.0004948983551003,286.3251647949219,294.1499938964844,294.1720886230469,292.3058166503906,293.3503112792969,294.066162109375,287.1532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556273628026,1.236914393132338e-08,0.0010556150227785,-0.0314477495849132,0.0,0.0,0.0,-0.0109447129070758,60.0,9.396316528320312,-0.0,-7.597717655016822e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.165771484375,0.0,0.0,9.95294249150902e-05,297.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.165771484375,0.0,0.0,0.0001048092744895,298.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.16571044921875,0.0,0.0,7.741178706055507e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.165771484375,0.0,0.0,0.0001048092817654,298.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.165771484375,0.0,0.0,0.0004971700836904,286.328857421875,294.1499938964844,294.1923828125,292.3189392089844,293.3581848144531,294.09429931640625,287.15631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060472917743,1.2935773341382628e-08,0.0010604599956423,-0.0329303108155727,0.0,0.0,0.0,-0.0112256146967411,60.0,9.45560073852539,-0.0,-7.66762795478826e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.16943359375,0.0,0.0,9.998283348977566e-05,297.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1694641113281,0.0,0.0,0.0001052867301041,298.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1693725585937,0.0,0.0,7.77644308982417e-05,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16943359375,0.0,0.0,0.00010528673738,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16943359375,0.0,0.0,0.0004994349437765,286.3325500488281,294.1499938964844,294.212158203125,292.33172607421875,293.3661804199219,294.1216735839844,287.159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653039207682,1.3500700113411312e-08,0.0010652904165908,-0.0344082042574882,0.0,0.0,0.0,-0.0115056717768311,60.0,9.51500129699707,-0.0,-7.73764625705553e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731262207031,0.0,0.0,0.0001004312216537,297.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.17315673828125,0.0,0.0,0.0001057589106494,298.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1730651855469,0.0,0.0,7.811318209860474e-05,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731262207031,0.0,0.0,0.0001057589179254,298.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731262207031,0.0,0.0,0.0005016747163608,286.3362731933594,294.1499938964844,294.2313537597656,292.34423828125,293.3742980957031,294.1480407714844,287.1625061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700814891606,1.4059380326614246e-08,0.0010700674029067,-0.0358695387840271,0.0,0.0,0.0,-0.0117826331406831,60.0,9.574267387390137,-0.0,-7.807203417087295e-08,0.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1768493652344,0.0,0.050000000745058,0.0001008719191304,297.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1768493652344,0.0,0.050000000745058,0.000106222985778,298.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1767883300781,0.0,0.050000000745058,7.84559451858513e-05,298.5604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1768493652344,0.0,0.050000000745058,0.0001062229930539,298.6767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1768493652344,0.0,0.050000000745058,0.0005038761300966,286.3399963378906,284.95001220703125,294.25,292.3564147949219,293.382568359375,294.1733703613281,287.1656188964844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010747771011665,1.4608481535560712e-08,0.0010747625492513,-0.0373055972158908,0.0,0.0,0.0,-0.0120548447594046,60.0,9.633062362670898,-0.0,-7.875870977613887e-08,1.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.90057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86236572265625,0.6355273723602295,0.050000000745058,0.0408355556428432,297.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.86236572265625,0.6355273723602295,0.050000000745058,0.0430018082261085,298.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8623352050781,0.6355273723602295,0.050000000745058,0.0317609868943691,298.5391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86236572265625,0.6355273723602295,0.050000000745058,0.0430018082261085,298.6524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86236572265625,0.6355273723602295,0.050000000745058,0.2039820551872253,286.9841003417969,284.95001220703125,294.2683410644531,292.3685302734375,297.0983581542969,297.8760070800781,287.3726806640625,1.0,0.1097084134817123,0.0869179964065551,0.0869179964065551,1.0,1.0,-0.4350728690624237,0.0006174067384563,0.4344554841518402,-0.1193313598632812,0.0,0.0,0.0,10.188566207885742,60.0,1277.9937744140625,0.0,12.27664566040039,1.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8810729980469,0.6328154802322388,0.050000000745058,0.0452306307852268,297.8904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8810729980469,0.6328154802322388,0.050000000745058,0.0476300306618213,298.8894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8810729980469,0.6328154802322388,0.050000000745058,0.0351793803274631,298.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8810729980469,0.6328154802322388,0.050000000745058,0.0476300306618213,298.60675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8810729980469,0.6328154802322388,0.050000000745058,0.2259363681077957,287.9996337890625,284.95001220703125,294.2866516113281,292.3808288574219,297.6436462402344,298.8390197753906,288.7162780761719,1.0,0.1210872754454612,0.1738359928131103,0.1738359928131103,1.0,1.0,-0.4819393455982208,0.0181150455027818,0.4638243019580841,-0.1103857904672622,0.0,0.0,0.0,12.510306358337402,60.0,2601.3330078125,0.0,16.677730560302734,1.0,281.2748107910156,283.66668701171875,297.016845703125,298.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.854921700556711e-21,2.927460850278356e-21,2.927460850278356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.8016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.920166015625,0.5999276041984558,0.050000000745058,0.0455294698476791,297.8556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.920166015625,0.5999276041984558,0.050000000745058,0.0479447208344936,298.85205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.920166015625,0.5999276041984558,0.050000000745058,0.0354118086397647,298.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.920166015625,0.5999276041984558,0.050000000745058,0.0479447208344936,298.5692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.920166015625,0.5999276041984558,0.050000000745058,0.2274291217327118,288.9703063964844,284.95001220703125,294.30499267578125,292.3932800292969,297.6351318359375,298.8453674316406,288.283935546875,1.0,0.1313021630048751,0.2607539892196655,0.2607539892196655,1.0,1.0,-0.4851260781288147,0.0372004583477973,0.4479256272315979,-0.0916241854429245,1.0,1.0,0.0,16.25933074951172,60.0,12096.474609375,0.0,19.960281372070312,1.0,281.6307067871094,288.7616577148437,297.69842529296875,298.7342224121094,293.1499938964844,293.1499938964844,283.1499938964844,1477.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2074221968650818,1.0,0.0,0.0,0.7982620000839233,0.7982690334320068,6.861726120632738e-08,4.213401317596436,4.213391304016113,1.0219951036560817e-05,0.0,0.0,-0.0,5612.12158203125,0.0,16.5932559967041,1886.959228515625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18079440,298.7617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.316650390625,0.5719530582427979,0.050000000745058,0.0456751212477684,297.8203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.316650390625,0.5719530582427979,0.050000000745058,0.0480981022119522,298.81414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.316650390625,0.5719530582427979,0.050000000745058,0.035525094717741,298.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.316650390625,0.5719530582427979,0.050000000745058,0.0480981022119522,298.52960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.316650390625,0.5719530582427979,0.050000000745058,0.2281567007303238,287.131591796875,284.95001220703125,294.3233337402344,292.4059143066406,297.6168518066406,298.8109741210937,286.21832275390625,1.0,0.1405870467424392,0.3476719856262207,0.3476719856262207,1.0,1.0,-0.4866783022880554,0.0688471868634224,0.4178311228752136,-0.0600478462874889,1.0,1.0,0.0,20.0377197265625,60.0,12140.974609375,0.0,23.183263778686523,1.0,282.1570129394531,285.8002624511719,297.5359802246094,298.7315673828125,293.1499938964844,293.1499938964844,283.1499938964844,2072.7412109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4282836616039276,1.0,0.0,0.0,0.958940088748932,0.95894193649292,6.243581651688146e-08,4.264420032501221,4.264410495758057,9.798759492696265e-06,0.0,0.0,-0.0,4454.41650390625,0.0,27.10340118408203,1895.23193359375,0.0,328.6543273925781,0.2474201172590255,1.0,0.0,3.0,1.0,0.0
18079500,298.7188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8308410644531,0.5500117540359497,0.050000000745058,0.04581243917346,297.78204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8308410644531,0.5500117540359497,0.050000000745058,0.0482427068054676,298.7729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8308410644531,0.5500117540359497,0.050000000745058,0.0356318987905979,298.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8308410644531,0.5500117540359497,0.050000000745058,0.0482427068054676,298.4850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8308410644531,0.5500117540359497,0.050000000745058,0.2288426160812378,285.7093200683594,284.95001220703125,294.3416748046875,292.418701171875,297.594970703125,298.77117919921875,285.2872619628906,1.0,0.1489854156970977,0.4345899820327759,0.4345899820327759,1.0,1.0,-0.4881415963172912,0.1101625338196754,0.377979040145874,-0.0188309364020824,1.0,1.0,0.0,23.71614646911621,60.0,11218.3505859375,0.0,26.33343505859375,1.0,282.5780944824219,284.8691711425781,296.692626953125,297.8824768066406,293.1499938964844,293.1499938964844,283.1499938964844,3433.9599609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5134357810020447,1.0,0.0,0.0,1.2343024015426636,1.2343050241470337,1.017104978018324e-07,4.265879154205322,4.265869140625,9.786313967197202e-06,0.0,0.0,-0.0,3582.989501953125,0.0,57.56342697143555,1895.430908203125,0.0,549.9029541015625,0.3116655349731445,1.0,0.0,3.0,1.0,0.0
18079560,298.6794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634521484375,0.5330989956855774,0.050000000745058,0.0459435805678367,297.7452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634521484375,0.5330989956855774,0.050000000745058,0.0483808033168315,298.73358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634521484375,0.5330989956855774,0.050000000745058,0.0357338935136795,298.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634521484375,0.5330989956855774,0.050000000745058,0.0483808033168315,298.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634521484375,0.5330989956855774,0.050000000745058,0.2294977009296417,285.11456298828125,284.95001220703125,294.3599853515625,292.431640625,297.3585510253906,298.7320861816406,284.9762878417969,1.0,0.1565440595149994,0.5476719737052917,0.5476719737052917,0.800000011920929,1.0,-0.4895389974117279,0.1647333055734634,0.3248057067394256,0.0355947464704513,0.8982526659965515,0.8982526659965515,0.0,27.234331130981445,60.0,10646.833984375,0.0,29.36237335205078,1.0,282.8597106933594,284.5987854003906,295.9640197753906,297.0352478027344,293.1499938964844,293.1499938964844,283.1499938964844,5285.7197265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5275889039039612,1.0,0.0,0.0,1.4654003381729126,1.4654041528701782,1.43288787057827e-07,4.265923023223877,4.265913009643555,9.78593834588537e-06,0.0,0.0,-0.0,3482.93310546875,0.0,97.66219329833984,1895.4368896484373,0.0,599.2179565429688,0.3714452385902405,1.0,0.0,3.0,1.0,0.0
18079620,298.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.5201552510261536,0.050000000745058,0.046066828072071,297.7119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.5201552510261536,0.050000000745058,0.0485105887055397,298.6981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.5201552510261536,0.050000000745058,0.0358297564089298,298.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.5201552510261536,0.050000000745058,0.0485105887055397,298.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.5201552510261536,0.050000000745058,0.2301133424043655,284.9273376464844,284.95001220703125,294.3783264160156,292.4447021484375,296.8422241210937,298.69677734375,284.88690185546875,1.0,0.1633207350969314,0.6607539653778076,0.6607539653778076,0.6000000238418579,1.0,-0.4908521771430969,0.2264005690813064,0.2644515931606293,0.0970522686839103,0.7908883094787598,0.7908883094787598,0.0,30.542016983032227,60.0,10451.552734375,0.0,32.23511505126953,1.0,283.016845703125,284.5390930175781,295.49481201171875,296.4579467773437,293.1499938964844,293.1499938964844,283.1499938964844,9297.9716796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5063478350639343,1.0,0.0,0.0,1.6269474029541016,1.6269525289535522,1.7662028994891449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3643.427978515625,0.0,142.93289184570312,1895.4371337890625,0.0,526.7824096679688,0.4141147434711456,1.0,0.0,3.0,1.0,0.0
18079680,298.6181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.510222852230072,0.050000000745058,0.046180784702301,297.68231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.510222852230072,0.050000000745058,0.048630591481924,298.6667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.510222852230072,0.050000000745058,0.0359183885157108,298.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.510222852230072,0.050000000745058,0.048630591481924,298.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.510222852230072,0.050000000745058,0.2306825816631317,284.8702392578125,284.95001220703125,294.39666748046875,292.4579467773437,295.9172668457031,298.6640625,284.8525695800781,1.0,0.1693783402442932,0.7738360166549683,0.7738360166549683,0.4000000059604645,1.0,-0.492066353559494,0.3470545709133148,0.1450117826461792,0.2172120958566665,0.734162449836731,0.734162449836731,0.0,33.609161376953125,60.0,10450.3330078125,0.0,34.92950439453125,1.0,283.09228515625,284.5465393066406,295.2489929199219,296.1337890625,293.1499938964844,293.1499938964844,283.1499938964844,13310.8876953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4709263145923614,1.0,0.0,0.0,1.7031776905059814,1.703183889389038,1.9355897507011845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3800.717041015625,0.0,174.87738037109375,1895.4371337890625,0.0,425.3131713867188,0.4367398023605346,1.0,0.0,3.0,1.0,0.0
18079740,298.5953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.5024080872535706,0.050000000745058,0.046286005526781,297.65606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.5024080872535706,0.050000000745058,0.0487413927912712,298.6391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.5024080872535706,0.050000000745058,0.0360002256929874,298.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.5024080872535706,0.050000000745058,0.0487413927912712,298.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.5024080872535706,0.050000000745058,0.2312081754207611,284.8350524902344,284.95001220703125,294.4150085449219,292.4712829589844,294.8918762207031,298.6309509277344,284.8196105957031,1.0,0.1747742444276809,0.8869180083274841,0.8869180083274841,0.2000000029802322,1.0,-0.4931878447532654,0.4557149112224579,0.0374729521572589,0.3253921866416931,0.6781931519508362,0.6781931519508362,0.0,36.44179153442383,60.0,10481.021484375,-0.0,37.43205642700195,1.0,283.12530517578125,284.5942077636719,295.1579284667969,295.98638916015625,293.1499938964844,293.1499938964844,283.1499938964844,17039.55859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.433354914188385,1.0,0.0,0.0,1.6829675436019895,1.682974338531494,1.889926437570466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3869.97412109375,0.0,182.6724548339844,1895.4371337890625,0.0,338.9658508300781,0.443074882030487,1.0,0.0,3.0,1.0,0.0
18079800,298.5769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81988525390625,0.4960666298866272,0.050000000745058,0.0463831275701522,297.63287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81988525390625,0.4960666298866272,0.050000000745058,0.0488436669111251,298.61474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81988525390625,0.4960666298866272,0.050000000745058,0.0360757634043693,298.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81988525390625,0.4960666298866272,0.050000000745058,0.0488436669111251,298.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81988525390625,0.4960666298866272,0.050000000745058,0.2316933274269104,284.8191833496094,284.95001220703125,294.4333190917969,292.4847412109375,294.4527587890625,298.6015930175781,284.8268127441406,1.0,0.1795616894960403,1.0,1.0,0.0,1.0,-0.4942229390144348,0.4942212402820587,1.6999282479446265e-06,0.3636923134326935,0.6254630088806152,0.6254630088806152,0.0,39.04730224609375,60.0,10434.5517578125,-0.0,39.734657287597656,1.0,283.1391296386719,284.6815185546875,295.16143798828125,295.9473876953125,293.1499938964844,293.1499938964844,283.1499938964844,20877.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3999558985233307,1.0,0.0,0.0,1.5851043462753296,1.585111379623413,1.676521605986636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3863.811279296875,0.0,171.34506225585938,1895.4371337890625,0.0,275.6003723144531,0.4294476509094238,1.0,0.0,3.0,1.0,0.0
18079860,298.5623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.49079629778862,0.050000000745058,0.0464718528091907,297.61260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.49079629778862,0.050000000745058,0.0489371009171009,298.5934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.49079629778862,0.050000000745058,0.0361447744071483,298.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.49079629778862,0.050000000745058,0.0489371009171009,298.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.49079629778862,0.050000000745058,0.232136532664299,284.858154296875,284.95001220703125,294.45166015625,292.49835205078125,294.44781494140625,298.576171875,284.8930053710937,1.0,0.183798462152481,1.0,1.0,0.0,1.0,-0.4951684176921844,0.4951680600643158,3.586297339097655e-07,0.364618182182312,0.612646758556366,0.612646758556366,0.0,41.42231369018555,60.0,10400.6005859375,-0.0,41.83721160888672,1.0,283.1449279785156,284.7951965332031,295.2153625488281,295.9725952148437,293.1499938964844,293.1499938964844,283.1499938964844,21335.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3733554184436798,1.0,0.0,0.0,1.4817718267440796,1.4817785024642944,1.4650622404133173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.1142578125,0.0,149.36166381835938,1895.4371337890625,0.0,231.063232421875,0.4142025411128998,1.0,0.0,3.0,1.0,0.0
18079920,298.55126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.4863133728504181,0.050000000745058,0.0465520434081554,297.5951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.4863133728504181,0.050000000745058,0.0490215420722961,298.5751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.4863133728504181,0.050000000745058,0.0362071432173252,298.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.4863133728504181,0.050000000745058,0.0490215420722961,298.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.4863133728504181,0.050000000745058,0.2325370907783508,284.9251708984375,284.95001220703125,294.4700012207031,292.51202392578125,294.46588134765625,298.5546875,284.9492492675781,1.0,0.187539592385292,1.0,1.0,0.0,1.0,-0.4960229098796844,0.4960225522518158,3.594615520796651e-07,0.3655121028423309,0.6382302641868591,0.6382302641868591,0.0,43.5693244934082,48.0,10564.44921875,-0.0,43.74467849731445,1.0,283.1475830078125,284.84112548828125,295.3056030273437,296.06207275390625,293.1499938964844,293.1499938964844,283.1499938964844,19147.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3562728762626648,1.0,0.0,0.0,1.489871382713318,1.489877700805664,1.4811224957611557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.981689453125,0.0,144.42848205566406,1895.4371337890625,0.0,204.093994140625,0.4105830490589142,1.0,0.0,3.0,1.0,0.0
