time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079980,298.54296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.4842590689659118,0.050000000745058,0.0465897768735885,297.5801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.4842590689659118,0.050000000745058,0.0490612797439098,298.5594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.4842590689659118,0.050000000745058,0.0362364947795867,298.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.4842590689659118,0.050000000745058,0.0490612797439098,298.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.4842590689659118,0.050000000745058,0.232725590467453,284.9545593261719,284.95001220703125,294.48834228515625,292.5258483886719,294.48419189453125,298.5366516113281,284.95556640625,1.0,0.1889556050300598,1.0,1.0,0.0,1.0,-0.4964252412319183,0.4964248836040497,3.5992999869449704e-07,0.3660863041877746,0.6558175086975098,0.6558175086975098,0.0,44.58125686645508,48.0,10673.76171875,-0.0,44.64584732055664,1.0,283.1488647460937,284.8244323730469,295.4146423339844,296.18218994140625,293.1499938964844,293.1499938964844,283.1499938964844,17623.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3498994410037994,1.0,0.0,0.0,1.528302550315857,1.5283087491989136,1.5585189316880133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.92236328125,0.0,147.98776245117188,1895.4371337890625,0.0,194.21047973632807,0.4138278365135193,1.0,0.0,3.0,1.0,0.0
18080040,298.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.4840175211429596,0.050000000745058,0.0465942397713661,297.5670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.4840175211429596,0.050000000745058,0.0490659773349761,298.5456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.4840175211429596,0.050000000745058,0.0362399630248546,298.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.4840175211429596,0.050000000745058,0.0490659773349761,298.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.4840175211429596,0.050000000745058,0.2327478677034378,284.9497985839844,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.5215148925781,284.94512939453125,1.0,0.1889974921941757,1.0,1.0,0.0,1.0,-0.4964728951454162,0.4964725375175476,3.600954983085103e-07,0.3663958013057709,0.6538046598434448,0.6538046598434448,0.0,44.7033805847168,36.0,10679.142578125,-0.0,44.75458908081055,1.0,283.14947509765625,284.8094482421875,295.5116577148437,296.2905578613281,293.1499938964844,293.1499938964844,283.1499938964844,17652.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.351450502872467,1.0,0.0,0.0,1.538684368133545,1.5386906862258911,1.5797650121385234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.2451171875,0.0,150.3572235107422,1895.4371337890625,0.0,196.610092163086,0.4156222939491272,1.0,0.0,3.0,1.0,0.0
18080100,298.532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.4852326810359955,0.050000000745058,0.0465718321502208,297.55572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.4852326810359955,0.050000000745058,0.049042385071516,298.5337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.4852326810359955,0.050000000745058,0.0362225361168384,298.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.4852326810359955,0.050000000745058,0.049042385071516,298.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.4852326810359955,0.050000000745058,0.2326359450817108,284.9436950683594,284.95001220703125,294.5249938964844,292.5537109375,294.5208740234375,298.5088195800781,284.9436950683594,1.0,0.1878103017807006,1.0,1.0,0.0,1.0,-0.496234267950058,0.4962339103221893,3.599998024128581e-07,0.366456389427185,0.6484099626541138,0.6484099626541138,0.0,44.10662460327149,36.0,10665.4453125,-0.0,44.22269821166992,1.0,283.1497497558594,284.81304931640625,295.58087158203125,296.37188720703125,293.1499938964844,293.1499938964844,283.1499938964844,18062.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3571734130382538,1.0,0.0,0.0,1.5304244756698608,1.530430793762207,1.562849689662471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.16552734375,0.0,149.82659912109375,1895.4371337890625,0.0,205.4962310791016,0.4150144755840301,1.0,0.0,3.0,1.0,0.0
18080160,298.52984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.4877429902553558,0.050000000745058,0.0465260855853557,297.5459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.4877429902553558,0.050000000745058,0.0489942096173763,298.5235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.4877429902553558,0.050000000745058,0.0361869558691978,298.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.4877429902553558,0.050000000745058,0.0489942096173763,298.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.4877429902553558,0.050000000745058,0.2324074357748031,284.9463195800781,284.95001220703125,294.5433349609375,292.5677490234375,294.5391845703125,298.4983825683594,284.9488830566406,1.0,0.1855356395244598,1.0,1.0,0.0,1.0,-0.495746910572052,0.4957465529441833,3.596712758735521e-07,0.3662875592708587,0.6483272314071655,0.6483272314071655,0.0,42.88523483276367,25.0,10674.8173828125,-0.0,43.13574981689453,1.0,283.1498718261719,284.82061767578125,295.6236877441406,296.4281616210937,293.1499938964844,293.1499938964844,283.1499938964844,18115.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3643898367881775,1.0,0.0,0.0,1.5259021520614624,1.525908350944519,1.553626987060852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.95166015625,0.0,149.00265502929688,1895.4371337890625,0.0,216.80088806152344,0.4143677651882171,1.0,0.0,3.0,1.0,0.0
18080220,298.5288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.4931814074516296,0.050000000745058,0.0464308336377143,297.5378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.4931814074516296,0.050000000745058,0.0488939061760902,298.5125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5648977756500244,0.1720803529024124,0.0510037280619144,298.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.4931814074516296,0.050000000745058,0.0488939061760902,298.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.4931814074516296,0.050000000745058,0.2319316267967224,284.9506530761719,284.95001220703125,294.5616760253906,292.5818786621094,294.5575561523437,298.4898681640625,284.9540710449219,1.0,0.1826389282941818,1.0,1.0,0.0,1.0,-0.512553870677948,0.5125535130500793,3.74478815956536e-07,0.3795085251331329,0.6507975459098816,0.6507975459098816,0.0,40.47932434082031,25.0,10837.8310546875,-0.0,43.00006103515625,1.0,283.1499328613281,284.8246459960937,295.64697265625,296.4639587402344,293.1499938964844,293.1499938964844,283.1499938964844,17955.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3714862167835235,1.0,0.0,0.0,1.529266595840454,1.5292729139328003,1.5604857139805972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.408203125,0.0,149.2384490966797,1895.4371337890625,0.0,228.0660552978516,0.4146573841571808,1.0,0.0,3.0,1.0,0.0
18080280,298.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.7503767609596252,0.1775298714637756,0.1263703405857086,297.5323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.5231143236160278,0.050000000745058,0.0484779961407184,298.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.7933349013328552,0.1695769876241684,0.1160517781972885,298.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.5231143236160278,0.050000000745058,0.0484779961407184,298.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.5231143236160278,0.050000000745058,0.2299587428569793,285.05328369140625,284.95001220703125,294.5799865722656,292.5960998535156,294.57684326171875,298.4547119140625,285.16766357421875,1.0,0.1814253181219101,1.0,1.0,0.0,1.0,-0.6831762194633484,0.6831756830215454,5.401389557846414e-07,0.5157830119132996,0.7285348176956177,0.7285348176956177,0.0,31.44093513488769,28.0,13331.841796875,-0.0,54.755104064941406,1.0,283.14996337890625,285.0599975585937,295.6756896972656,296.5534362792969,293.1499938964844,293.1499938964844,283.1499938964844,15644.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3797764480113983,1.0,0.0,0.0,1.5921388864517212,1.5921449661254885,1.6914349032504108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.28369140625,0.0,155.9518585205078,1895.4371337890625,0.0,241.4701538085937,0.4235637784004211,1.0,0.0,3.0,1.0,0.0
18080340,298.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3486022949219,0.8173741698265076,0.1703038960695266,0.1555387675762176,297.5276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.29949951171875,0.5328247547149658,0.050000000745058,0.0483823344111442,298.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482971191406,0.8106916546821594,0.1666295528411865,0.1179219856858253,298.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.29949951171875,0.5328247547149658,0.050000000745058,0.0483823344111442,298.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29949951171875,0.5328247547149658,0.050000000745058,0.2295049726963043,285.3385314941406,284.95001220703125,294.59832763671875,292.6103515625,294.5954895019531,298.37518310546875,285.3697509765625,1.0,0.1812872588634491,1.0,1.0,0.0,1.0,-0.7197147607803345,0.7197141647338867,5.79631660002633e-07,0.5453152060508728,1.0,1.0,0.0,29.37700843811035,28.0,15132.4775390625,-0.0,57.25405883789063,1.0,283.1499938964844,285.1103820800781,295.7915954589844,296.815673828125,293.1499938964844,293.1499938964844,283.1499938964844,8722.9228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4023759663105011,1.0,0.0,0.0,1.8761128187179563,1.8761190176010127,2.348612042624154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5197.2373046875,0.0,205.1709442138672,1895.4371337890625,0.0,279.8700866699219,0.46942338347435,1.0,0.0,3.0,1.0,0.0
18080400,298.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3429870605469,0.8575331568717957,0.1671241670846939,0.1520589143037796,297.5235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3431091308594,0.5712314248085022,0.050000000745058,0.0481012724339962,298.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.34295654296875,0.8543863296508789,0.1667085886001587,0.1169440373778343,298.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.7952420115470886,0.1572720110416412,0.1267239451408386,298.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3431091308594,0.5956368446350098,0.1493073999881744,0.2537619471549988,285.343017578125,284.95001220703125,294.6166687011719,292.6246337890625,294.6141052246094,298.334228515625,285.35797119140625,1.0,0.1830220371484756,1.0,1.0,0.0,1.0,-0.8368287086486816,0.8368279933929443,7.110850788194512e-07,0.630506694316864,1.0,1.0,0.0,23.33881378173828,48.0,16676.83984375,-0.0,66.69361114501953,1.0,283.1499938964844,285.06549072265625,295.8943786621094,297.0109558105469,293.1499938964844,293.1499938964844,283.1499938964844,9368.3515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4343659579753876,1.0,0.0,0.0,2.0385632514953613,2.0385704040527344,2.77294844863718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.9580078125,0.0,259.32696533203125,1895.4371337890625,0.0,341.0553894042969,0.5088062882423401,1.0,0.0,3.0,1.0,0.0
18080460,298.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6550598144531,0.8826481103897095,0.1750582456588745,0.0941029712557792,297.5166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.59344482421875,0.6941500902175903,0.050000000745058,0.0476442165672779,298.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6550598144531,0.8826481103897095,0.1742475181818008,0.0731912031769752,298.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6543884277344,0.8826481103897095,0.157866284251213,0.0990949645638465,298.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6678771972656,0.9391575455665588,0.1479797065258026,0.5571323037147522,285.6778869628906,284.95001220703125,294.635009765625,292.63897705078125,294.6330261230469,298.32000732421875,285.7474975585937,1.0,0.1921072006225586,1.0,1.0,0.0,1.0,-1.0460549592971802,1.0460540056228638,9.91949491435662e-07,0.7879164814949036,1.0,1.0,0.0,14.066637992858888,48.0,20497.763671875,-0.0,90.26859283447266,1.0,283.1499938964844,285.37255859375,295.9804992675781,297.28033447265625,293.1499938964844,293.1499938964844,283.1499938964844,10784.3349609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.471729964017868,1.0,0.0,0.0,2.1873619556427,2.1873700618743896,3.1925276289257454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.23681640625,0.0,320.3522033691406,1895.4371337890625,0.0,427.3782348632813,0.5422124862670898,1.0,0.0,3.0,1.0,0.0
18080520,298.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8065490722656,0.8899024724960327,0.18339903652668,0.0990009829401969,297.499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7885131835937,0.6876105666160583,0.050000000745058,0.0476558282971382,298.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8065490722656,0.8899024724960327,0.1817473769187927,0.0770007669925689,298.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8065490722656,0.8899024724960327,0.1599328219890594,0.1042528077960014,297.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8078308105469,0.9488126635551452,0.1459354162216186,0.5879928469657898,285.8091735839844,284.95001220703125,294.6533203125,292.65338134765625,294.6514587402344,298.29412841796875,285.8188171386719,1.0,0.2012428045272827,1.0,1.0,0.0,1.0,-1.0991302728652954,1.0991291999816897,1.0728899724199437e-06,0.827726423740387,1.0,1.0,0.0,15.01071548461914,68.0,21632.306640625,-0.0,103.8028335571289,1.0,283.1499938964844,285.3894348144531,296.0506896972656,297.49462890625,293.1499938964844,293.1499938964844,283.1499938964844,11989.384765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5148695111274719,1.0,0.0,0.0,2.306335210800171,2.3063442707061768,3.54926328327565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.7568359375,0.0,375.5200805664063,1895.4371337890625,0.0,554.70458984375,0.5738745331764221,1.0,0.0,3.0,1.0,0.0
18080580,298.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465270996094,0.8890493512153625,0.1902401149272918,0.0984126627445221,297.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.838623046875,0.6883765459060669,0.050000000745058,0.0476539954543113,298.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465270996094,0.8890493512153625,0.187737226486206,0.0765431821346283,298.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465270996094,0.8890493512153625,0.1623317897319793,0.1036332696676254,297.902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8480834960937,0.981509268283844,0.143910065293312,0.6486822366714478,285.8490295410156,284.95001220703125,294.6716613769531,292.66778564453125,294.6698913574219,298.2713623046875,285.8603515625,1.0,0.2126306593418121,1.0,1.0,0.0,1.0,-1.17000150680542,1.1700003147125244,1.188340092994622e-06,0.8818050026893616,1.0,1.0,0.0,15.893016815185549,68.0,22919.369140625,-0.0,122.97462463378906,1.0,283.1499938964844,285.3980712890625,296.0507202148437,297.60760498046875,293.1499938964844,293.1499938964844,283.1499938964844,13314.55078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5529139637947083,1.0,0.0,0.0,2.430453062057495,2.4304630756378174,3.94155705407684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.27197265625,0.0,439.468505859375,1895.4371337890625,0.0,698.85205078125,0.6012720465660095,1.0,0.0,3.0,1.0,0.0
18080640,298.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045104980469,0.9133796095848083,0.1946508288383484,0.1161322444677352,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927917480469,0.6673128604888916,0.050000000745058,0.0476977117359638,298.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045104980469,0.9133796095848083,0.1915768831968307,0.090325079858303,297.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90509033203125,0.9509420990943908,0.1634759455919265,0.1358545869588852,297.8380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9054260253906,0.9506096839904784,0.1423312127590179,0.6438223123550415,285.906982421875,284.95001220703125,294.69000244140625,292.6822204589844,294.6883544921875,298.2375183105469,285.9201965332031,1.0,0.2257950752973556,1.0,1.0,0.0,1.0,-1.240671992301941,1.240670680999756,1.3125065834174166e-06,0.937052309513092,1.0,1.0,0.0,18.009109497070312,88.0,24162.34375,-0.0,146.92431640625,1.0,283.1499938964844,285.42724609375,296.0126342773437,297.6615905761719,293.1499938964844,293.1499938964844,283.1499938964844,14393.5322265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5834975242614746,1.0,0.0,0.0,2.5270140171051025,2.5270252227783203,4.260972161773681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.41796875,0.0,493.9570617675781,1895.4371337890625,0.0,841.032470703125,0.6274929642677307,1.0,0.0,3.0,1.0,0.0
18080700,298.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9716491699219,0.947024703025818,0.1958553493022918,0.1435369551181793,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9571838378906,0.6417272686958313,0.050000000745058,0.0477693900465965,298.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9716796875,0.947024703025818,0.192696675658226,0.1116398498415947,297.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715270996094,0.9537113308906556,0.1616044044494629,0.1540703624486923,297.7882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9707946777344,0.9065817594528198,0.1417915672063827,0.639581024646759,285.9727478027344,284.95001220703125,294.7083435058594,292.6966552734375,294.7067565917969,298.19158935546875,285.9839172363281,1.0,0.2405915558338165,1.0,1.0,0.0,1.0,-1.315690994262695,1.3156894445419312,1.4544908708558069e-06,0.9968731999397278,1.0,1.0,0.0,20.987672805786133,88.0,25497.111328125,-0.0,176.90855407714844,1.0,283.1499938964844,285.4574584960937,295.9681091308594,297.69842529296875,293.1499938964844,293.1499938964844,283.1499938964844,15599.306640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.607650876045227,1.0,0.0,0.0,2.63073205947876,2.630743980407715,4.6179221158126893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5760.623046875,0.0,557.3092041015625,1895.4371337890625,0.0,972.2328491210938,0.6499354243278503,1.0,0.0,3.0,1.0,0.0
18080760,298.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.05084228515625,0.9477602243423462,0.1932346224784851,0.1755855977535247,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302734375,0.6015774607658386,0.050000000745058,0.0479373335838317,298.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0507202148437,0.9417107105255128,0.190286248922348,0.1342641413211822,297.8421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.04931640625,0.8838852047920227,0.1605079174041748,0.1529139578342437,297.7461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0481262207031,0.8474745750427246,0.1416984945535659,0.6390800476074219,286.0512084960937,284.95001220703125,294.7266540527344,292.7110900878906,294.7251892089844,298.1327514648437,286.0627136230469,1.0,0.256420373916626,1.0,1.0,0.0,1.0,-1.379920482635498,1.379918932914734,1.584160486345354e-06,1.0484201908111572,1.0,1.0,0.0,26.3076229095459,76.0,26698.8671875,-0.0,211.60992431640625,1.0,283.1499938964844,285.5052795410156,295.931884765625,297.7347717285156,293.1499938964844,293.1499938964844,283.1499938964844,16544.29296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6270772218704224,1.0,0.0,0.0,2.7092437744140625,2.709256410598755,4.897669896308798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.01708984375,0.0,608.7103881835938,1895.4371337890625,0.0,1089.70751953125,0.6717891693115234,1.0,0.0,3.0,1.0,0.0
18080820,297.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0438232421875,0.8635784983634949,0.1914301961660385,0.1734770536422729,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.04962158203125,0.5465094447135925,0.050000000745058,0.0482641607522964,297.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0438537597656,0.8599128723144531,0.1892803013324737,0.1332018375396728,297.7958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.04449462890625,0.8157233595848083,0.1603377312421798,0.1526715606451034,297.7080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450439453125,0.782505452632904,0.1417326778173446,0.6404528617858887,286.0436096191406,284.95001220703125,294.7449951171875,292.7255554199219,294.7434997558594,298.0835266113281,286.0361328125,1.0,0.2661819756031036,1.0,1.0,0.0,1.0,-1.3778618574142456,1.3778603076934814,1.5798786989762448e-06,1.04675555229187,1.0,1.0,0.0,34.55046463012695,76.0,26961.55859375,-0.0,230.1759033203125,1.0,283.1499938964844,285.4620361328125,295.90301513671875,297.75103759765625,293.1499938964844,293.1499938964844,283.1499938964844,17631.837890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6427052617073059,1.0,0.0,0.0,2.796873092651367,2.796886682510376,5.219619652052643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.1787109375,0.0,669.7069702148438,1895.4371337890625,0.0,1191.2872314453125,0.690333366394043,1.0,0.0,3.0,1.0,0.0
18080880,297.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0070495605469,0.8311417698860168,0.1919154226779937,0.1731821000576019,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0150451660156,0.5218556523323059,0.050000000745058,0.0484871491789817,297.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.007080078125,0.8282899260520935,0.1897650212049484,0.133215382695198,297.7585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.007568359375,0.7844803929328918,0.1607657670974731,0.1530217230319976,297.67437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00799560546875,0.7529740333557129,0.1419599503278732,0.642076849937439,286.0068664550781,284.95001220703125,294.7633361816406,292.739990234375,294.7618408203125,298.04766845703125,286.0017395019531,1.0,0.2734366953372955,1.0,1.0,0.0,1.0,-1.3801573514938354,1.3801558017730713,1.5845771486056035e-06,1.048531413078308,1.0,1.0,0.0,40.23429870605469,64.0,27146.267578125,-0.0,244.4081115722656,1.0,283.1499938964844,285.4227905273437,295.8677978515625,297.7325134277344,293.1499938964844,293.1499938964844,283.1499938964844,18455.0625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6530157923698425,1.0,0.0,0.0,2.8614208698272705,2.861434936523437,5.463322167997831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.72412109375,0.0,717.153076171875,1895.4371337890625,0.0,1261.540771484375,0.7088162899017334,1.0,0.0,3.0,1.0,0.0
18080940,297.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9766540527344,0.8165470957756042,0.1935705840587616,0.1742993593215942,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.5098839402198792,0.050000000745058,0.0486301742494106,297.8943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9766845703125,0.8134271502494812,0.1910601109266281,0.133951261639595,297.7278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.97711181640625,0.7691038846969604,0.1615988910198211,0.1537631899118423,297.64501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775085449219,0.738842248916626,0.1423971801996231,0.6442386507987976,285.9765319824219,284.95001220703125,294.7816772460937,292.75439453125,294.7801818847656,298.01922607421875,285.9721984863281,1.0,0.2785676121711731,1.0,1.0,0.0,1.0,-1.3860359191894531,1.386034369468689,1.5967355011525797e-06,1.053166747093201,1.0,1.0,0.0,43.95433807373047,64.0,27414.060546875,-0.0,255.510009765625,1.0,283.1499938964844,285.3856201171875,295.8386535644531,297.7142944335937,293.1499938964844,293.1499938964844,283.1499938964844,19439.830078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6591715812683105,1.0,0.0,0.0,2.936771869659424,2.936786651611328,5.754847052230616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.875,0.0,775.3135375976562,1895.4371337890625,0.0,1304.6539306640625,0.7243908643722534,1.0,0.0,3.0,1.0,0.0
18081000,297.8807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.95819091796875,0.8111556172370911,0.1958310157060623,0.176136165857315,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9621276855469,0.5043457746505737,0.050000000745058,0.0487074479460716,297.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9582214355469,0.8073705434799194,0.1928076744079589,0.1350730955600738,297.701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9584350585937,0.7628153562545776,0.1627126783132553,0.1547609567642212,297.6194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9586181640625,0.7327269911766052,0.1430216133594513,0.6469796299934387,285.9581298828125,284.95001220703125,294.79998779296875,292.768798828125,294.79852294921875,297.9954833984375,285.9560546875,1.0,0.2819288074970245,1.0,1.0,0.0,1.0,-1.3941667079925537,1.3941651582717896,1.6136714293679688e-06,1.059597134590149,1.0,1.0,0.0,46.04862976074219,52.0,27665.208984375,-0.0,263.7761535644531,1.0,283.1499938964844,285.363525390625,295.8211364746094,297.70379638671875,293.1499938964844,293.1499938964844,283.1499938964844,20161.6171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6627074480056763,1.0,0.0,0.0,2.990795135498047,2.9908106327056885,5.968520326860016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.744140625,0.0,818.8922729492188,1895.4371337890625,0.0,1329.800537109375,0.7403366565704346,1.0,0.0,3.0,1.0,0.0
18081060,297.8600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9426574707031,0.8121141791343689,0.1984213590621948,0.1783382445573806,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9464111328125,0.5028180480003357,0.050000000745058,0.0487301424145698,297.83856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9426574707031,0.8076430559158325,0.1948176473379135,0.1364034861326217,297.6796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9429016113281,0.7624967098236084,0.1640240550041198,0.1559313237667083,297.5971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.943115234375,0.7318750619888306,0.1438006609678268,0.6502372622489929,285.9425964355469,284.95001220703125,294.8183288574219,292.7831420898437,294.8168640136719,297.97515869140625,285.94049072265625,1.0,0.2838131189346313,1.0,1.0,0.0,1.0,-1.403748869895935,1.4037472009658811,1.6337875194949447e-06,1.0671814680099487,1.0,1.0,0.0,46.78680419921875,52.0,27972.681640625,-0.0,269.50006103515625,1.0,283.1499938964844,285.3396301269531,295.8168029785156,297.7098999023437,293.1499938964844,293.1499938964844,283.1499938964844,21063.39453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6650319695472717,1.0,0.0,0.0,3.056948661804199,3.056964874267578,6.235476348592783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.25146484375,0.0,874.442626953125,1895.4371337890625,0.0,1346.4814453125,0.7536904811859131,1.0,0.0,3.0,1.0,0.0
18081120,297.8424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.93475341796875,0.8177923560142517,0.201192244887352,0.1807213574647903,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.936279296875,0.50429767370224,0.050000000745058,0.0487079992890358,297.8161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.93475341796875,0.81270831823349,0.1969757825136184,0.1378410756587982,297.6602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9348449707031,0.7667410969734192,0.1654681265354156,0.1572108566761016,297.5774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9349060058594,0.7350699305534363,0.1446956694126129,0.6538827419281006,285.93475341796875,284.95001220703125,294.836669921875,292.7974853515625,294.835205078125,297.95733642578125,285.9342041015625,1.0,0.284470796585083,1.0,1.0,0.0,1.0,-1.4142203330993652,1.4142186641693115,1.6559594087084406e-06,1.075470805168152,1.0,1.0,0.0,46.40635681152344,40.0,28248.546875,-0.0,272.97607421875,1.0,283.1499938964844,285.3270568847656,295.8216552734375,297.7253723144531,293.1499938964844,293.1499938964844,283.1499938964844,21705.443359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669169068336487,1.0,0.0,0.0,3.103189468383789,3.103206157684326,6.425544256671856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.00390625,0.0,914.7276611328124,1895.4371337890625,0.0,1360.093994140625,0.7677608728408813,1.0,0.0,3.0,1.0,0.0
18081180,297.8271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9269104003906,0.8273574113845825,0.2040703892707824,0.1831997483968734,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92889404296875,0.5084819793701172,0.050000000745058,0.0486487001180648,297.7960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92694091796875,0.8216131925582886,0.199220135807991,0.139334037899971,297.6429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9270324707031,0.7750855088233948,0.1670029312372207,0.1585602015256881,297.5598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9271545410156,0.7418720722198486,0.1456776708364486,0.6578136086463928,285.9268798828125,284.95001220703125,294.8550109863281,292.811767578125,294.85357666015625,297.9415588378906,285.9259948730469,1.0,0.2841020226478576,1.0,1.0,0.0,1.0,-1.4252547025680542,1.4252530336380005,1.6795347619336098e-06,1.0842044353485107,1.0,1.0,0.0,45.09651947021485,40.0,28567.75390625,-0.0,274.4770812988281,1.0,283.1499938964844,285.3104858398437,295.83355712890625,297.75225830078125,293.1499938964844,293.1499938964844,283.1499938964844,22544.73046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6689302325248718,1.0,0.0,0.0,3.16261625289917,3.162633419036865,6.67400172460475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5921.17138671875,0.0,968.2922973632812,1895.4371337890625,0.0,1374.7176513671875,0.7794885039329529,1.0,0.0,3.0,1.0,0.0
18081240,297.8133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9247131347656,0.8408288955688477,0.2070077955722808,0.1857207268476486,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.92498779296875,0.5155032277107239,0.050000000745058,0.0485589057207107,297.77764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9247131347656,0.8341963291168213,0.2015069425106048,0.1408475339412689,297.6273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9247131347656,0.7875469326972961,0.1685935854911804,0.1599467396736145,297.5440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9247131347656,0.7523839473724365,0.1467188745737075,0.6619219183921814,285.9247131347656,284.95001220703125,294.8733215332031,292.82598876953125,294.8719177246094,297.9273986816406,285.92498779296875,1.0,0.2828723192214966,1.0,1.0,0.0,1.0,-1.4365861415863037,1.43658447265625,1.703970610833494e-06,1.0931711196899414,1.0,1.0,0.0,43.02138519287109,28.0,28849.44921875,-0.0,274.2442932128906,1.0,283.1499938964844,285.30328369140625,295.84832763671875,297.7818908691406,293.1499938964844,293.1499938964844,283.1499938964844,23126.21484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711799502372742,1.0,0.0,0.0,3.2031424045562744,3.203160047531128,6.846140649940935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.8583984375,0.0,1005.994873046875,1895.4371337890625,0.0,1391.1597900390625,0.7921844720840454,1.0,0.0,3.0,1.0,0.0
18081300,297.8008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9211120605469,0.8591613173484802,0.2099812477827072,0.1882623881101608,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9220886230469,0.5259456038475037,0.050000000745058,0.0484439544379711,297.7606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9211120605469,0.8513189554214478,0.2038125991821289,0.142364963889122,297.6131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9211730957031,0.8045060038566589,0.1702183037996292,0.1613518148660659,297.5296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9212341308594,0.7672978639602661,0.1478007286787033,0.6661401987075806,285.9211120605469,284.95001220703125,294.89166259765625,292.84014892578125,294.8902587890625,297.9145812988281,285.9208374023437,1.0,0.2809192240238189,1.0,1.0,0.0,1.0,-1.4480714797973633,1.4480698108673096,1.7289712559431791e-06,1.102256178855896,1.0,1.0,0.0,40.31368637084961,28.0,29168.30078125,-0.0,272.5015563964844,1.0,283.1499938964844,285.291015625,295.86505126953125,297.816650390625,293.1499938964844,293.1499938964844,283.1499938964844,23919.2890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6737872362136841,1.0,0.0,0.0,3.25760269165039,3.2576208114624023,7.080917612256599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.384765625,0.0,1058.1845703125,1895.4371337890625,0.0,1410.3477783203125,0.8027122020721436,1.0,0.0,3.0,1.0,0.0
18081360,297.78936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92205810546875,0.8839711546897888,0.2129706442356109,0.1908052116632461,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9216003417969,0.5408535003662109,0.050000000745058,0.0483083575963974,297.7447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.92205810546875,0.8746994733810425,0.2061168402433395,0.1438716650009155,297.5999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9220275878906,0.8254916071891785,0.1718575954437255,0.1627577692270279,297.51641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9219665527344,0.787795901298523,0.1489054560661316,0.6703974008560181,285.9220886230469,284.95001220703125,294.9100036621094,292.8542175292969,294.9085998535156,297.9028625488281,285.9227905273437,1.0,0.2783536911010742,1.0,1.0,0.0,1.0,-1.4595685005187988,1.4595667123794556,1.754232926032273e-06,1.111347198486328,1.0,1.0,0.0,37.08528900146485,25.0,29447.51953125,-0.0,269.4299011230469,1.0,283.1499938964844,285.2869567871094,295.8811950683594,297.8495788574219,293.1499938964844,293.1499938964844,283.1499938964844,24455.666015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6765974760055542,1.0,0.0,0.0,3.2939250469207764,3.2939438819885254,7.239702881634003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.5322265625,0.0,1093.977294921875,1895.4371337890625,0.0,1431.1871337890625,0.8143964409828186,1.0,0.0,3.0,1.0,0.0
18081420,297.77862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9209899902344,0.9104338884353638,0.2159661203622818,0.1933768987655639,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9213562011719,0.5565921068191528,0.050000000745058,0.0481904111802578,297.7297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9209899902344,0.8995717167854309,0.2084090411663055,0.1453881561756134,297.587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9210205078125,0.8465384840965271,0.1734996289014816,0.1641910225152969,297.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9210205078125,0.8091121912002563,0.1500215232372284,0.6748213171958923,285.9209899902344,284.95001220703125,294.9283447265625,292.86822509765625,294.92694091796875,297.89208984375,285.9211730957031,1.0,0.2766153216361999,1.0,1.0,0.0,1.0,-1.4713655710220337,1.4713637828826904,1.78039260845253e-06,1.120665431022644,1.0,1.0,0.0,34.31095504760742,25.0,29765.228515625,-0.0,267.5634460449219,1.0,283.1499938964844,285.27752685546875,295.8973693847656,297.884765625,293.1499938964844,293.1499938964844,283.1499938964844,25215.86328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6796170473098755,1.0,0.0,0.0,3.344728708267212,3.344748020172119,7.464747113772319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.0888671875,0.0,1145.380859375,1895.4371337890625,0.0,1453.7578125,0.8240400552749634,1.0,0.0,3.0,1.0,0.0
18081480,297.7684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.92431640625,0.9423332214355468,0.2189534157514572,0.1959539055824279,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9233093261719,0.5737578272819519,0.050000000745058,0.0480819717049598,297.71539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92431640625,0.9290326833724976,0.2106752544641494,0.1468967497348785,297.5760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9242248535156,0.870459794998169,0.1751303076744079,0.1656281054019928,297.4926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9241638183594,0.8305790424346924,0.1511347293853759,0.6793029308319092,285.92431640625,284.95001220703125,294.9466552734375,292.8821716308594,294.9452819824219,297.8819885253906,285.9253845214844,1.0,0.2750903069972992,1.0,1.0,0.0,1.0,-1.4832453727722168,1.4832435846328735,1.8069904399453664e-06,1.130048394203186,1.0,1.0,0.0,31.78084182739257,25.0,30046.59375,-0.0,266.3076477050781,1.0,283.1499938964844,285.2758483886719,295.9122314453125,297.9169311523437,293.1499938964844,293.1499938964844,283.1499938964844,25719.80859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6826832294464111,1.0,0.0,0.0,3.377985954284668,3.3780057430267334,7.613932098138321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6028.33251953125,0.0,1179.8880615234375,1895.4371337890625,0.0,1476.8643798828125,0.8349863886833191,1.0,0.0,3.0,1.0,0.0
18081540,297.7589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9252319335937,0.9719162583351136,0.2219289690256118,0.1985406130552292,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92510986328125,0.5904743671417236,0.050000000745058,0.047990795224905,297.7016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9252319335937,0.9590126872062684,0.2129108160734176,0.1483997106552124,297.5649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9252319335937,0.895481526851654,0.1767435073852539,0.167070209980011,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9252014160156,0.852178156375885,0.1522383838891983,0.6838443279266357,285.9252319335937,284.95001220703125,294.9649963378906,292.89599609375,294.963623046875,297.87255859375,285.9257202148437,1.0,0.2742100358009338,1.0,1.0,0.0,1.0,-1.4952285289764404,1.4952267408370972,1.8340734868615984e-06,1.139506697654724,1.0,1.0,0.0,29.691707611083984,25.0,30363.75390625,-0.0,266.1880798339844,1.0,283.1499938964844,285.2685241699219,295.927001953125,297.9508972167969,293.1499938964844,293.1499938964844,283.1499938964844,26457.109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6858310103416443,1.0,0.0,0.0,3.4260616302490234,3.426081895828247,7.832197752577486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.81787109375,0.0,1230.9852294921875,1895.4371337890625,0.0,1500.778564453125,0.8439694046974182,1.0,0.0,3.0,1.0,0.0
18081600,297.74981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9300231933594,0.9957375526428224,0.2248929291963577,0.2011255174875259,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9286499023437,0.6062830090522766,0.050000000745058,0.0479143410921096,297.6884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92999267578125,0.9844979047775269,0.2151073664426803,0.1498878449201584,297.55438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9299011230469,0.922217845916748,0.1783306300640106,0.1685051321983337,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9298095703125,0.874776303768158,0.1533235162496566,0.6883875131607056,285.9300231933594,284.95001220703125,294.9833374023437,292.90972900390625,294.9819641113281,297.86358642578125,285.9311828613281,1.0,0.2737041115760803,1.0,1.0,0.0,1.0,-1.506798505783081,1.5067967176437378,1.8604994238558e-06,1.1486656665802002,1.0,1.0,0.0,27.970361709594727,28.0,30639.845703125,-0.0,266.8915710449219,1.0,283.1499938964844,285.2682189941406,295.940673828125,297.98175048828125,293.1499938964844,293.1499938964844,283.1499938964844,26937.294921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889315843582153,1.0,0.0,0.0,3.45701265335083,3.457033157348633,7.974348932293651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.83740234375,0.0,1264.649658203125,1895.4371337890625,0.0,1524.52197265625,0.8543602824211121,1.0,0.0,3.0,1.0,0.0
18081660,297.7503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9230651855469,0.9851821064949036,0.2287364453077316,0.1925607472658157,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256896972656,0.6069775819778442,0.050000000745058,0.047911137342453,297.6754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9230651855469,0.9881366491317748,0.2172377109527588,0.1513958573341369,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232482910156,0.9265172481536864,0.1798654049634933,0.1699785739183426,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9234313964844,0.8777891397476196,0.1543726027011871,0.6931564211845398,285.92303466796875,284.95001220703125,295.0016784667969,292.92333984375,295.00030517578125,297.8570861816406,285.9211730957031,1.0,0.2735636234283447,1.0,1.0,0.0,1.0,-1.506244421005249,1.5062425136566162,1.859392796177417e-06,1.1483830213546753,1.0,1.0,0.0,27.883451461791992,28.0,30780.234375,-0.0,266.3515625,1.0,283.1499938964844,285.2520446777344,295.9534606933594,298.0096740722656,293.1499938964844,293.1499938964844,283.1499938964844,27659.0234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6919243335723877,1.0,0.0,0.0,3.503018379211426,3.5030393600463867,8.188005153897393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.50830078125,0.0,1315.8143310546875,1895.4371337890625,0.0,1547.6136474609375,0.8628419041633606,1.0,0.0,3.0,1.0,0.0
18081720,297.7607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150085449219,0.9817407727241516,0.2335593849420547,0.1884767264127731,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.91650390625,0.6089497208595276,0.050000000745058,0.0479021891951561,297.66259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149780273437,0.9930689930915833,0.2193052172660827,0.152851790189743,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150390625,0.9328732490539552,0.1813527941703796,0.1713968068361282,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91510009765625,0.8825603127479553,0.155416265130043,0.6978006362915039,285.9149780273437,284.95001220703125,295.0199890136719,292.9368591308594,295.0186462402344,297.8533935546875,285.9144287109375,1.0,0.273838460445404,1.0,1.0,0.0,1.0,-1.509288311004639,1.5092865228652954,1.866329171207326e-06,1.1507415771484375,1.0,1.0,0.0,27.71219825744629,46.0,30911.595703125,-0.0,267.4295654296875,1.0,283.1499938964844,285.2425537109375,295.9626159667969,298.02783203125,293.1499938964844,293.1499938964844,283.1499938964844,28122.0078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943027973175049,1.0,0.0,0.0,3.532215118408203,3.5322365760803223,8.325064300152007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.8662109375,0.0,1348.990478515625,1895.4371337890625,0.0,1566.085205078125,0.8728091716766357,1.0,0.0,3.0,1.0,0.0
18081780,297.767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130249023437,0.983693778514862,0.2381017953157425,0.1922993212938308,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9128112792969,0.6061288714408875,0.050000000745058,0.0479149110615253,297.6502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130249023437,0.9920849204063416,0.2213422209024429,0.1542909890413284,297.5238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129333496094,0.931045949459076,0.1828166544437408,0.1728025674819946,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9128723144531,0.8806368708610535,0.1564721167087555,0.7025694251060486,285.9130554199219,284.95001220703125,295.038330078125,292.9502258300781,295.0369873046875,297.8495788574219,285.9145202636719,1.0,0.2770096659660339,1.0,1.0,0.0,1.0,-1.524071216583252,1.5240693092346191,1.9002781073140795e-06,1.1622188091278076,1.0,1.0,0.0,28.30565071105957,46.0,31240.390625,-0.0,275.302734375,1.0,283.1499938964844,285.2369689941406,295.9726257324219,298.05096435546875,293.1499938964844,293.1499938964844,283.1499938964844,28833.392578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963443756103516,1.0,0.0,0.0,3.5766122341156006,3.576634168624878,8.535657798347529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.45654296875,0.0,1400.499755859375,1895.4371337890625,0.0,1582.02392578125,0.88089919090271,1.0,0.0,3.0,1.0,0.0
18081840,297.7600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9284362792969,0.988550901412964,0.2412806004285812,0.2031551003456115,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9239501953125,0.5980556607246399,0.050000000745058,0.0479527302086353,297.6386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.92840576171875,0.9845752120018004,0.2233637273311615,0.1557317078113556,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9280700683594,0.9205569624900818,0.1842663586139679,0.1742146015167236,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8716381788253784,0.1575127243995666,0.7074521780014038,285.928466796875,284.95001220703125,295.0566711425781,292.9635009765625,295.0553283691406,297.8426208496094,285.9322204589844,1.0,0.2819326221942901,1.0,1.0,0.0,1.0,-1.546428084373474,1.5464261770248413,1.9525284642440965e-06,1.1797189712524414,1.0,1.0,0.0,29.68400764465332,49.0,31666.908203125,-0.0,289.0289611816406,1.0,283.1499938964844,285.2476501464844,295.9862976074219,298.0831298828125,293.1499938964844,293.1499938964844,283.1499938964844,29283.697265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698607861995697,1.0,0.0,0.0,3.604432821273804,3.6044552326202393,8.668963573654764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.3212890625,0.0,1433.4361572265625,1895.4371337890625,0.0,1599.7838134765625,0.8905347585678101,1.0,0.0,3.0,1.0,0.0
