time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081900,297.7402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9456481933594,0.9944939017295836,0.243201732635498,0.2134731560945511,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9415283203125,0.5921932458877563,0.050000000745058,0.0479814670979976,297.6274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9455871582031,0.9795647263526917,0.2253651171922683,0.1571559756994247,297.50555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9453125,0.9139929413795472,0.1856992542743683,0.1756055206060409,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.8658175468444824,0.1585017144680023,0.7121477127075195,285.94561767578125,284.95001220703125,295.07501220703125,292.9765930175781,295.0736999511719,297.8323974609375,285.948486328125,1.0,0.2860299348831177,1.0,1.0,0.0,1.0,-1.567957043647766,1.5679550170898438,2.0038273760292213e-06,1.1966792345046997,1.0,1.0,0.0,30.82704162597656,49.0,32131.267578125,-0.0,302.086181640625,1.0,283.1499938964844,285.2539978027344,296.0045166015625,298.1268310546875,293.1499938964844,293.1499938964844,283.1499938964844,29988.48828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016324996948242,1.0,0.0,0.0,3.647550106048584,3.6475729942321777,8.877605068846606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.015625,0.0,1485.49560546875,1895.4371337890625,0.0,1623.660400390625,0.8983122110366821,1.0,0.0,3.0,1.0,0.0
18081960,297.71600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9639587402344,0.9885688424110411,0.2445604801177978,0.2195688486099243,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9595031738281,0.5807989239692688,0.050000000745058,0.0480412393808364,297.6166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9638977050781,0.9666368961334229,0.2273217141628265,0.1585817486047744,297.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9636535644531,0.8999610543251038,0.1870986223220825,0.1770059019327163,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9634094238281,0.8531998991966248,0.1594162732362747,0.7167130708694458,285.96392822265625,284.95001220703125,295.09332275390625,292.98956298828125,295.092041015625,297.8209533691406,285.965576171875,1.0,0.2900396287441253,1.0,1.0,0.0,1.0,-1.5823140144348145,1.582311987876892,2.0388019947859e-06,1.2082490921020508,1.0,1.0,0.0,32.62876892089844,52.0,32474.265625,-0.0,314.1674499511719,1.0,283.1499938964844,285.2627258300781,296.0228576660156,298.1700134277344,293.1499938964844,293.1499938964844,283.1499938964844,30428.984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052432894706726,1.0,0.0,0.0,3.674241542816162,3.674264669418335,9.008006713884242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.111328125,0.0,1518.345947265625,1895.4371337890625,0.0,1652.3756103515625,0.907675564289093,1.0,0.0,3.0,1.0,0.0
18082020,297.69927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.967041015625,0.9759715795516968,0.2465008199214935,0.2211094349622726,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9663391113281,0.5692541599273682,0.050000000745058,0.0481077507138252,297.6058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670104980469,0.9523982405662536,0.2292154282331466,0.1599731296300888,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.96697998046875,0.8866274356842041,0.1884535998106002,0.1783731579780578,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9669494628906,0.8409383893013,0.1602691113948822,0.7209816575050354,285.967041015625,284.95001220703125,295.1116638183594,293.0023803710937,295.1103820800781,297.8114013671875,285.9676513671875,1.0,0.2938982248306274,1.0,1.0,0.0,1.0,-1.5945132970809937,1.5945112705230713,2.0684014998550992e-06,1.217706322669983,1.0,1.0,0.0,34.55000686645508,52.0,32777.66015625,-0.0,324.9649963378906,1.0,283.1499938964844,285.25811767578125,296.0384216308594,298.2074279785156,293.1499938964844,293.1499938964844,283.1499938964844,31129.736328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090199589729309,1.0,0.0,0.0,3.716308116912842,3.716331720352173,9.21545279197744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.17919921875,0.0,1571.09619140625,1895.4371337890625,0.0,1682.65087890625,0.9151967167854308,1.0,0.0,3.0,1.0,0.0
18082080,297.68768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9726257324219,0.9631739258766174,0.248839184641838,0.2231045812368393,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97100830078125,0.5581101775169373,0.050000000745058,0.0481788925826549,297.5950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9725952148437,0.9378058314323424,0.231041669845581,0.1613201797008514,297.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9725036621094,0.8740200400352478,0.1897588372230529,0.1796986907720565,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9723815917969,0.8294777870178223,0.1610779762268066,0.7250331044197083,285.9726257324219,284.95001220703125,295.1300048828125,293.0150146484375,295.12872314453125,297.8031616210937,285.97381591796875,1.0,0.2975999116897583,1.0,1.0,0.0,1.0,-1.6050665378570557,1.6050645112991333,2.0943537037965143e-06,1.225999355316162,1.0,1.0,0.0,36.56129455566406,55.0,33029.64453125,-0.0,335.7044982910156,1.0,283.1499938964844,285.2592468261719,296.0498352050781,298.236328125,293.1499938964844,293.1499938964844,283.1499938964844,31563.505859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71246337890625,1.0,0.0,0.0,3.74211049079895,3.74213457107544,9.343863212052385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.79736328125,0.0,1604.0484619140625,1895.4371337890625,0.0,1710.4658203125,0.9243443608283995,1.0,0.0,3.0,1.0,0.0
18082140,297.6786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.97509765625,0.951808214187622,0.2513524889945984,0.2253470420837402,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9745178222656,0.5484354496002197,0.050000000745058,0.0482475385069847,297.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97509765625,0.9249781966209412,0.2328143268823623,0.1626254469156265,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9750366210937,0.8634268045425415,0.1910230368375778,0.1809812635183334,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9750061035156,0.8196747303009033,0.161857858300209,0.7289217710494995,285.97509765625,284.95001220703125,295.1483459472656,293.0274963378906,295.1470642089844,297.79571533203125,285.97576904296875,1.0,0.3011999130249023,1.0,1.0,0.0,1.0,-1.6156169176101685,1.6156147718429563,2.1205023585935123e-06,1.234288215637207,1.0,1.0,0.0,38.51098251342773,55.0,33314.32421875,-0.0,346.4067687988281,1.0,283.1499938964844,285.254638671875,296.06011962890625,298.2645568847656,293.1499938964844,293.1499938964844,283.1499938964844,32261.8203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156178951263428,1.0,0.0,0.0,3.783279418945313,3.78330397605896,9.550587947160238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.248046875,0.0,1657.57421875,1895.4371337890625,0.0,1736.118408203125,0.9316447973251344,1.0,0.0,3.0,1.0,0.0
18082200,297.6710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.98095703125,0.9416483044624328,0.2539575397968292,0.2276999205350875,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97930908203125,0.5399223566055298,0.050000000745058,0.0483145453035831,297.5738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9808959960937,0.913869857788086,0.2345393300056457,0.1638927310705185,297.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9808044433594,0.8543181419372559,0.1922510266304016,0.1822240203619003,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9806823730469,0.8108242750167847,0.1626117527484893,0.7326741814613342,285.9809265136719,284.95001220703125,295.1666564941406,293.0397644042969,295.1654052734375,297.78875732421875,285.9821472167969,1.0,0.3047059774398803,1.0,1.0,0.0,1.0,-1.6260409355163574,1.6260387897491455,2.146536417058087e-06,1.242475152015686,1.0,1.0,0.0,40.418190002441406,58.0,33563.21484375,-0.0,357.0574035644531,1.0,283.1499938964844,285.25604248046875,296.0695495605469,298.2893981933594,293.1499938964844,293.1499938964844,283.1499938964844,32689.916015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184565663337708,1.0,0.0,0.0,3.808297634124756,3.8083226680755615,9.677318075773655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.41943359375,0.0,1690.6761474609375,1895.4371337890625,0.0,1759.3411865234375,0.940603256225586,1.0,0.0,3.0,1.0,0.0
18082260,297.6646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9834899902344,0.9326606392860411,0.2566297650337219,0.2301275730133056,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9828796386719,0.5324025750160217,0.050000000745058,0.0483800880610942,297.5636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9834899902344,0.9045441746711732,0.2362234443426132,0.165129616856575,297.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9834289550781,0.8464005589485168,0.1934495419263839,0.1834359914064407,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833984375,0.8025201559066772,0.1633430868387222,0.736316442489624,285.9834899902344,284.95001220703125,295.1849975585937,293.0518798828125,295.1837463378906,297.7822570800781,285.9841613769531,1.0,0.3081267476081848,1.0,1.0,0.0,1.0,-1.6363472938537598,1.636345148086548,2.1724704311054666e-06,1.2505666017532349,1.0,1.0,0.0,42.28742218017578,58.0,33842.38671875,-0.0,367.6682739257813,1.0,283.1499938964844,285.25164794921875,296.0797119140625,298.31622314453125,293.1499938964844,293.1499938964844,283.1499938964844,33386.96484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211347222328186,1.0,0.0,0.0,3.848685741424561,3.848711252212525,9.88366764431703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.65087890625,0.0,1745.0390625,1895.4371337890625,0.0,1781.36767578125,0.947711944580078,1.0,0.0,3.0,1.0,0.0
18082320,297.6589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.98931884765625,0.9247081875801086,0.259323388338089,0.2325908839702606,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9876708984375,0.5257077813148499,0.050000000745058,0.04844456538558,297.5537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892883300781,0.8966759443283081,0.2378666400909423,0.1663356721401214,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891662597656,0.839396059513092,0.1946177780628204,0.1846172511577606,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98907470703125,0.7948896884918213,0.164051353931427,0.7398459315299988,285.9892883300781,284.95001220703125,295.2033386230469,293.06378173828125,295.2020874023437,297.7760925292969,285.990478515625,1.0,0.3114676475524902,1.0,1.0,0.0,1.0,-1.6464860439300537,1.6464838981628418,2.1981711597618414e-06,1.2585238218307495,1.0,1.0,0.0,44.12792205810547,61.0,34085.375,-0.0,378.2335205078125,1.0,283.1499938964844,285.25311279296875,296.0897216796875,298.3409423828125,293.1499938964844,293.1499938964844,283.04998779296875,33809.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236318588256836,1.0,0.0,0.0,3.872988224029541,3.873014211654663,1.0008883464251994e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.43994140625,0.0,1778.3057861328125,1895.4371337890625,0.0,1802.0068359375,0.9554972648620604,1.0,0.0,3.0,1.0,0.0
18082380,297.6528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9466857910156,0.9176003336906432,0.2619487643241882,0.2350467443466186,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598693847656,0.5196795463562012,0.050000000745058,0.0485085919499397,297.5435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.94696044921875,0.8894956111907959,0.2394229620695114,0.1675055623054504,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94775390625,0.8330512046813965,0.1957220584154129,0.1857621073722839,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9486083984375,0.7878697514533997,0.1647073179483413,0.7432395815849304,285.9468688964844,284.95001220703125,295.2216796875,293.07550048828125,295.2204284667969,297.7699279785156,285.9405517578125,1.0,0.3147322833538055,1.0,1.0,0.0,1.0,-1.6563656330108645,1.6563633680343628,2.2233996332943207e-06,1.2662795782089231,1.0,1.0,0.0,45.953216552734375,61.0,34637.54296875,-0.0,388.7354431152344,1.0,283.06475830078125,285.1903686523437,296.1199951171875,298.42901611328125,293.1499938964844,293.1499938964844,283.04998779296875,34384.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290534377098083,1.0,0.0,0.0,3.9057457447052,3.905771970748901,1.0178908951274934e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.775390625,0.0,1823.8109130859373,1895.4371337890625,0.0,1847.142578125,0.961621344089508,1.0,0.0,3.0,1.0,0.0
18082440,297.6459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9283142089844,0.910857915878296,0.2644627392292022,0.237396240234375,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9312744140625,0.5140612125396729,0.050000000745058,0.0485743358731269,297.5328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9283447265625,0.8825343251228333,0.2408623099327087,0.1685904264450073,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9283752441406,0.8269261121749878,0.1967354416847229,0.1868210136890411,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9284362792969,0.7810717821121216,0.1652842611074447,0.7462885975837708,285.9283142089844,284.95001220703125,295.239990234375,293.0870056152344,295.23876953125,297.763427734375,285.9282531738281,1.0,0.3179069459438324,1.0,1.0,0.0,1.0,-1.6655007600784302,1.6654984951019287,2.246890289825388e-06,1.2734529972076416,1.0,1.0,0.0,47.80804061889648,64.0,34869.99609375,-0.0,399.0237426757813,1.0,283.05206298828125,285.1751708984375,296.1255798339844,298.4368896484375,293.1499938964844,293.1499938964844,282.75,34749.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732753574848175,1.0,0.0,0.0,3.9264423847198486,3.926469087600708,1.0287071745551657e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6739.0771484375,0.0,1852.9583740234373,1895.4371337890625,0.0,1878.1978759765625,0.9665454626083374,1.0,0.0,3.0,1.0,0.0
18082500,297.6376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.78961181640625,0.904691755771637,0.2667866349220276,0.239663541316986,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316345214844,0.5088698267936707,0.050000000745058,0.0486411750316619,297.5210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.79058837890625,0.8758881092071533,0.242130696773529,0.1696048527956009,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7930603027344,0.8210285902023315,0.197618156671524,0.1878044009208679,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79571533203125,0.7745727300643921,0.1657473593950271,0.7490238547325134,285.790283203125,284.95001220703125,295.2583312988281,293.0982666015625,295.2571105957031,297.7564697265625,285.7701721191406,1.0,0.3209903538227081,1.0,1.0,0.0,1.0,-1.6739871501922607,1.6739848852157593,2.268858452225686e-06,1.280123233795166,1.0,1.0,0.0,49.678443908691406,64.0,35966.09375,-0.0,409.0955200195313,1.0,282.7936096191406,284.9918518066406,296.1842041015625,298.631103515625,293.1499938964844,293.1499938964844,282.75,35033.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438580989837646,1.0,0.0,0.0,3.942437648773194,3.9424643516540527,1.0371055623181746e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.04052734375,0.0,1875.696044921875,1895.4371337890625,0.0,1972.55517578125,0.9703511595726012,1.0,0.0,3.0,1.0,0.0
18082560,297.6270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7232971191406,0.8982694149017334,0.2688371539115906,0.2416520118713379,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7353210449219,0.5037487149238586,0.050000000745058,0.0487136803567409,297.50750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72344970703125,0.8688256740570068,0.2431539446115493,0.1704362332820892,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7237854003906,0.8146494626998901,0.1983057856559753,0.1885994374752044,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7242126464844,0.7677395343780518,0.1660342663526535,0.7509748339653015,285.7234191894531,284.95001220703125,295.27667236328125,293.1093139648437,295.27545166015625,297.748291015625,285.7210998535156,1.0,0.323943555355072,1.0,1.0,0.0,1.0,-1.6807585954666138,1.6807562112808228,2.2864974198455457e-06,1.285457730293274,1.0,1.0,0.0,51.65757369995117,67.0,36168.6875,-0.0,418.5927429199219,1.0,282.7559509277344,284.9439392089844,296.1733703613281,298.5926818847656,293.1499938964844,293.1499938964844,282.45001220703125,35253.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495173215866089,1.0,0.0,0.0,3.954791784286499,3.9548187255859375,1.0436154980197898e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.94189453125,0.0,1893.3846435546875,1895.4371337890625,0.0,2021.2769775390625,0.9732901453971864,1.0,0.0,3.0,1.0,0.0
18082620,297.6161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5755615234375,0.8921496272087097,0.2707884907722473,0.2435497492551803,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6195373535156,0.4990048110485077,0.050000000745058,0.0487872473895549,297.4936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5765991210937,0.8620961904525757,0.2440610229969024,0.1711832731962204,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5791320800781,0.8082852363586426,0.1988911628723144,0.1892933994531631,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5818786621094,0.7612024545669556,0.1662254184484481,0.7524729371070862,285.5763244628906,284.95001220703125,295.2950134277344,293.1201477050781,295.2937927246094,297.7399597167969,285.5560607910156,1.0,0.3267757594585418,1.0,1.0,0.0,1.0,-1.6866552829742432,1.686652898788452,2.301924268977018e-06,1.2901006937026978,1.0,1.0,0.0,53.6455307006836,67.0,37216.609375,-0.0,427.6814270019531,1.0,282.4936218261719,284.7552490234375,296.2087707519531,298.7481384277344,293.1499938964844,293.1499938964844,282.45001220703125,35423.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596902847290039,1.0,0.0,0.0,3.96432900428772,3.964356184005737,1.0486551218491511e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.74853515625,0.0,1907.1158447265625,1895.4371337890625,0.0,2109.856689453125,0.975558876991272,1.0,0.0,3.0,1.0,0.0
18082680,297.6041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.8859245181083679,0.2725622057914734,0.2452512383460998,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.52081298828125,0.4944395124912262,0.050000000745058,0.0488640666007995,297.4789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087585449219,0.8553666472434998,0.2447930425405502,0.1717901974916458,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091247558594,0.8015633225440979,0.1993295848369598,0.1898341327905655,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5095520019531,0.7546854019165039,0.1662808060646057,0.7533131241798401,285.5086975097656,284.95001220703125,295.3133239746094,293.1307067871094,295.3121337890625,297.7308959960937,285.5062255859375,1.0,0.329469084739685,1.0,1.0,0.0,1.0,-1.691178321838379,1.6911760568618774,2.31381636695005e-06,1.2936745882034302,1.0,1.0,0.0,55.68756484985352,70.0,37374.89453125,-0.0,436.1824035644531,1.0,282.4560241699219,284.70733642578125,296.1855163574219,298.6856689453125,293.1499938964844,293.1499938964844,282.1499938964844,35555.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637441158294678,1.0,0.0,0.0,3.971688032150269,3.971715211868286,1.0525518518988974e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.48095703125,0.0,1917.7559814453125,1895.4371337890625,0.0,2145.4921875,0.9773092865943908,1.0,0.0,3.0,1.0,0.0
18082740,297.5924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590393066406,0.8802725672721863,0.274297297000885,0.2469327747821808,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4033508300781,0.4902352094650268,0.050000000745058,0.0489397346973419,297.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3601379394531,0.8492103815078735,0.2454595416784286,0.1723546981811523,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3627014160156,0.7952480912208557,0.1997056156396865,0.1903145462274551,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3655090332031,0.748674213886261,0.1662761270999908,0.7538663148880005,285.3598937988281,284.95001220703125,295.3316650390625,293.1410217285156,295.3304443359375,297.7220764160156,285.3395690917969,1.0,0.3320440053939819,1.0,1.0,0.0,1.0,-1.6952077150344849,1.6952053308486938,2.324440856682486e-06,1.296857237815857,1.0,1.0,0.0,57.689971923828125,70.0,38384.8125,0.0,444.3209228515625,1.0,282.1932678222656,284.5176696777344,296.2160949707031,298.830078125,293.1499938964844,293.1499938964844,282.1499938964844,35656.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723007202148438,1.0,0.0,0.0,3.97736406326294,3.977391242980957,1.0555625067354413e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.005859375,0.0,1925.989990234375,1895.4371337890625,0.0,2221.29638671875,0.978659451007843,1.0,0.0,3.0,1.0,0.0
18082800,297.5801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2915344238281,0.8746840357780457,0.2758886814117431,0.2484560161828994,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3039855957031,0.48613241314888,0.050000000745058,0.0490172617137432,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.29168701171875,0.8431830406188965,0.2459835708141327,0.1728057712316513,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2920837402344,0.788983166217804,0.1999641507863998,0.1906720250844955,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.29254150390625,0.7427993416786194,0.1661628782749176,0.7538924813270569,285.2916564941406,284.95001220703125,295.3500061035156,293.1510925292969,295.3487854003906,297.7127990722656,285.2890625,1.0,0.3344877064228058,1.0,1.0,0.0,1.0,-1.698132872581482,1.6981306076049805,2.3321929347730475e-06,1.2991842031478882,1.0,1.0,0.0,59.716552734375,58.0,38509.77734375,0.0,451.9084167480469,1.0,282.1558837890625,284.4696655273437,296.1931457519531,298.7626342773437,293.1499938964844,293.1499938964844,281.8500061035156,35735.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750861644744873,1.0,0.0,0.0,3.981740713119507,3.981768131256104,1.0578868341326595e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7049.8154296875,0.0,1932.3551025390625,1895.4371337890625,0.0,2246.1357421875,0.9797004461288452,1.0,0.0,3.0,1.0,0.0
18082860,297.5684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13983154296875,0.8756048083305359,0.2774652242660522,0.2499220669269561,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.18475341796875,0.4856720566749573,0.050000000745058,0.049026109278202,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410217285156,0.8430270552635193,0.2464660555124282,0.1731845140457153,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435852050781,0.7885943651199341,0.20018370449543,0.1909268498420715,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.146484375,0.7420081496238708,0.1660121083259582,0.7534225583076477,285.1407775878906,284.95001220703125,295.36834716796875,293.1606140136719,295.3671264648437,297.70391845703125,285.120361328125,1.0,0.3346653878688812,1.0,1.0,0.0,1.0,-1.7001018524169922,1.7000994682312012,2.3374900592898484e-06,1.3008079528808594,1.0,1.0,0.0,59.98491668701172,58.0,39476.35546875,0.0,453.85833740234375,1.0,281.89312744140625,284.2785949707031,296.22491455078125,298.9057312011719,293.1499938964844,293.1499938964844,281.8500061035156,35795.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826592326164246,1.0,0.0,0.0,3.9851155281066895,3.985142946243286,1.0596809261187443e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.11962890625,0.0,1937.2725830078125,1895.4371337890625,0.0,2314.04833984375,0.9805030822753906,1.0,0.0,3.0,1.0,0.0
18082920,297.5563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.880325436592102,0.2789207398891449,0.2512066960334778,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.4874445796012878,0.050000000745058,0.0489920973777771,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.846290647983551,0.2468287944793701,0.1734326630830764,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.7916526794433594,0.200309157371521,0.1910357773303985,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.7441673278808594,0.1657769083976745,0.7523175477981567,285.0707702636719,284.95001220703125,295.3866577148437,293.1694030761719,295.3854675292969,297.69488525390625,285.0678405761719,1.0,0.333738625049591,1.0,1.0,0.0,1.0,-1.7007067203521729,1.7007044553756714,2.339427737751976e-06,1.3015594482421875,1.0,1.0,0.0,59.14424896240234,46.0,39554.1953125,0.0,451.7854919433594,1.0,281.8558654785156,284.22900390625,296.20343017578125,298.8368835449219,293.1499938964844,293.1499938964844,281.54998779296875,35842.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847766876220703,1.0,0.0,0.0,3.9877169132232666,3.9877443313598633,1.0610648359943298e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.6650390625,0.0,1941.069091796875,1895.4371337890625,0.0,2333.131591796875,0.981121838092804,1.0,0.0,3.0,1.0,0.0
18082980,297.544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8886049389839172,0.2803786396980285,0.2524863481521606,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.4911099970340729,0.050000000745058,0.0489235483109951,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.8527309894561768,0.2471679598093032,0.1736485064029693,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.797828733921051,0.2004149109125137,0.1910971105098724,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.7490334510803223,0.165524810552597,0.7509816884994507,284.9173278808594,284.95001220703125,295.4049987792969,293.17742919921875,295.40380859375,297.6865539550781,284.896728515625,1.0,0.3318765759468078,1.0,1.0,0.0,1.0,-1.7008906602859497,1.7008882761001587,2.340633272979176e-06,1.3022916316986084,0.9624239802360536,0.9624239802360536,0.0,57.42831039428711,46.0,40454.67578125,0.0,446.9265441894531,1.0,281.59295654296875,284.0364990234375,296.235107421875,298.97802734375,293.1499938964844,293.1499938964844,281.54998779296875,36401.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917718291282654,1.0,0.0,0.0,3.984377145767212,3.9844045639038086,1.059288251781254e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.70947265625,0.0,1941.2491455078125,1895.4371337890625,0.0,2396.447998046875,0.979943037033081,1.0,0.0,3.0,1.0,0.0
18083040,297.53350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.8998481035232544,0.2817559242248535,0.2536191046237945,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.4964089691638946,0.050000000745058,0.0488300621509552,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.861937940120697,0.2474225908517837,0.173761248588562,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8065835237503052,0.2004541605710983,0.1910485327243805,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.7562564611434937,0.1652145385742187,0.7491851449012756,284.8695983886719,284.95001220703125,295.42333984375,293.1847229003906,295.422119140625,297.67828369140625,284.8728332519531,1.0,0.3292122185230255,1.0,1.0,0.0,1.0,-1.7000595331192017,1.7000571489334106,2.3390434762404766e-06,1.3021368980407717,0.906882345676422,0.906882345676422,0.0,55.05694961547852,34.0,40274.8125,0.0,439.5707092285156,1.0,281.55596923828125,284.0261535644531,296.21051025390625,298.8915100097656,293.1499938964844,293.1499938964844,281.25,39635.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930287718772888,1.0,0.0,0.0,3.891526460647583,3.8915534019470215,1.010492837849597e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.31787109375,0.0,1847.85107421875,1895.4371337890625,0.0,2407.86767578125,0.9613143801689148,1.0,0.0,3.0,1.0,0.0
18083100,297.5241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671813964844,0.9158589839935304,0.2832659184932709,0.2548373937606811,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973327636719,0.5038837194442749,0.050000000745058,0.0487114451825618,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679138183594,0.8749585747718811,0.2477560192346573,0.1738987863063812,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.8181459903717041,0.2005494982004165,0.1910121291875839,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712097167969,0.766721785068512,0.1649548560380935,0.7474170327186584,284.7677917480469,284.95001220703125,295.4416809082031,293.1913146972656,295.4404602050781,297.67108154296875,284.7604064941406,1.0,0.3258982002735138,1.0,1.0,0.0,1.0,-1.699378252029419,1.6993759870529177,2.3375548607873498e-06,1.3018577098846436,0.7991985082626343,0.7991985082626343,0.0,52.04557800292969,34.0,40698.37109375,0.0,430.4584045410156,1.0,281.2964782714844,283.9089050292969,296.2349548339844,299.0032958984375,293.1499938964844,293.1499938964844,281.25,45228.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983448505401611,1.0,0.0,0.0,3.7226834297180176,3.722709894180298,9.24709922855982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.505859375,0.0,1685.9666748046875,1895.4371337890625,0.0,2456.302001953125,0.924281358718872,1.0,0.0,3.0,1.0,0.0
18083160,297.5172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84381103515625,0.9379756450653076,0.2849527895450592,0.2560746967792511,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173522949219,0.5141254663467407,0.050000000745058,0.0485731586813926,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.892296552658081,0.2482028752565384,0.174034908413887,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409729003906,0.8326828479766846,0.2007284313440323,0.1909710466861724,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.7809319496154785,0.1647699922323227,0.7456356287002563,284.84295654296875,284.95001220703125,295.4599914550781,293.1972351074219,295.45880126953125,297.6649169921875,284.8582458496094,1.0,0.3220390975475311,1.0,1.0,0.0,1.0,-1.6986724138259888,1.6986700296401978,2.335899125682772e-06,1.3014755249023438,0.7959583401679993,0.7959583401679993,0.0,48.53342056274414,25.0,40241.953125,0.0,419.8911437988281,1.0,281.2578430175781,284.03076171875,296.19854736328125,298.8748474121094,293.1499938964844,293.1499938964844,281.54998779296875,46237.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966023087501526,1.0,0.0,0.0,3.4565317630767822,3.4565556049346924,7.972130333655514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.33984375,0.0,1400.927978515625,1895.4371337890625,0.0,2440.40234375,0.8726027607917786,1.0,0.0,3.0,1.0,0.0
18083220,297.5170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9644367098808287,0.2872566878795624,0.2577157914638519,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.5278185606002808,0.050000000745058,0.0484229288995265,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9153782725334167,0.2490972131490707,0.1743880659341812,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8515692353248596,0.2012437433004379,0.1911439001560211,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.7995438575744629,0.1648832410573959,0.7447385191917419,285.009765625,284.95001220703125,295.47833251953125,293.2025146484375,295.4771423339844,297.6615905761719,285.0243835449219,1.0,0.3182233572006225,1.0,1.0,0.0,1.0,-1.7000133991241455,1.700011134147644,2.3395173229801003e-06,1.3025875091552734,0.8979458212852478,0.8979458212852478,0.0,44.75929260253906,25.0,39809.953125,0.0,409.7438049316406,1.0,281.49639892578125,284.1966552734375,296.1289367675781,298.6651306152344,293.1499938964844,293.1499938964844,281.54998779296875,36160.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850902080535889,1.0,0.0,0.0,3.5095272064208984,3.509549856185913,8.218461289288825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.013671875,0.0,1383.581298828125,1895.4371337890625,0.0,2335.960205078125,0.8772754669189453,1.0,0.0,3.0,1.0,0.0
18083280,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.9928860068321228,0.2897484302520752,0.2597555220127105,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.5468106269836426,0.050000000745058,0.0482589192688465,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.9486461281776428,0.2501702904701233,0.1749788522720337,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8778963685035706,0.2019239515066146,0.1915693283081054,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.823360800743103,0.1651621907949447,0.74493807554245,285.0303649902344,284.95001220703125,295.4966735839844,293.2071228027344,295.4954528808594,297.65997314453125,285.0284729003906,1.0,0.3143414556980133,1.0,1.0,0.0,1.0,-1.703723669052124,1.7037214040756226,2.349409442103933e-06,1.305552959442139,0.9382539987564088,0.9382539987564088,0.0,40.687042236328125,25.0,40024.125,0.0,400.0564575195313,1.0,281.541015625,284.18829345703125,296.1492004394531,298.7271728515625,293.1499938964844,293.1499938964844,281.25,32877.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796029448509216,1.0,0.0,0.0,3.615652322769165,3.615675449371338,8.723015412215318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.13134765625,0.0,1472.1478271484375,1895.4371337890625,0.0,2286.576171875,0.8955717086791992,1.0,0.0,3.0,1.0,0.0
18083340,297.5217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9990000128746032,0.2923771440982818,0.2535141408443451,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.5583707690238953,0.050000000745058,0.0481761470437049,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9673914313316344,0.2509452998638153,0.1755828559398651,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8944544196128845,0.2024154365062713,0.1920619010925293,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8370410799980164,0.1653025597333908,0.7455727458000183,284.8819580078125,284.95001220703125,295.5150146484375,293.21112060546875,295.5137939453125,297.6589660644531,284.86260986328125,1.0,0.3113609552383423,1.0,1.0,0.0,1.0,-1.6982651948928833,1.6982629299163818,2.335392309760209e-06,1.3016213178634644,0.8466445803642273,0.8466445803642273,0.0,38.484493255615234,25.0,40654.265625,0.0,390.5936279296875,1.0,281.2989807128906,284.0066223144531,296.237060546875,298.959716796875,293.1499938964844,293.1499938964844,281.25,36841.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866112589836121,1.0,0.0,0.0,3.606961250305176,3.606985092163086,8.681130339027732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.4248046875,0.0,1492.030517578125,1895.4371337890625,0.0,2349.697265625,0.8935049772262573,1.0,0.0,3.0,1.0,0.0
18083400,297.5353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.9989802837371826,0.2960543930530548,0.2448056489229202,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.5655612349510193,0.050000000745058,0.0481295213103294,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.977943480014801,0.2514586448669433,0.1759635210037231,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.9048399329185486,0.2027154415845871,0.1923579275608062,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.8455302715301514,0.1653094738721847,0.7455533742904663,284.8703918457031,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,297.6604309082031,284.8788757324219,1.0,0.3085799217224121,1.0,1.0,0.0,1.0,-1.688504338264465,1.688502073287964,2.3102509203454247e-06,1.294421672821045,0.8084290027618408,0.8084290027618408,0.0,37.10834503173828,28.0,40095.9453125,0.0,381.2147216796875,1.0,281.2584533691406,284.0466003417969,296.2353210449219,298.8979187011719,293.1499938964844,293.1499938964844,281.54998779296875,41872.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889969348907471,1.0,0.0,0.0,3.42818284034729,3.428205966949463,7.841899787308648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.44189453125,0.0,1341.3717041015625,1895.4371337890625,0.0,2371.281982421875,0.8608072996139526,1.0,0.0,3.0,1.0,0.0
18083460,297.5601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9980422258377076,0.3009312152862549,0.2376886755228042,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.5713376402854919,0.050000000745058,0.048094306141138,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9859482049942015,0.252260684967041,0.1763816028833389,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9139455556869508,0.2032122761011123,0.1926841884851455,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8526093363761902,0.1655231863260269,0.7458156943321228,285.01837158203125,284.95001220703125,295.5516662597656,293.2173767089844,295.5504455566406,297.665771484375,285.03143310546875,1.0,0.306560218334198,1.0,1.0,0.0,1.0,-1.6811203956604004,1.681118130683899,2.291515102115227e-06,1.2891170978546145,0.9028582572937012,0.9028582572937012,0.0,36.0729866027832,28.0,39477.5234375,0.0,374.1976013183594,1.0,281.4955444335937,284.2045288085937,296.16650390625,298.68896484375,293.1499938964844,293.1499938964844,281.54998779296875,34804.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800891995429993,1.0,0.0,0.0,3.471054553985596,3.471076726913452,8.039262411330128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.78564453125,0.0,1334.541748046875,1895.4371337890625,0.0,2290.94140625,0.8672671914100647,1.0,0.0,3.0,1.0,0.0
18083520,297.5889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.996936023235321,0.3063589334487915,0.2313812226057052,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.5763719081878662,0.050000000745058,0.048065036535263,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.9928038716316224,0.2532198131084442,0.1770021468400955,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9227818846702576,0.203833982348442,0.1932097524404525,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8593208193778992,0.1658947318792343,0.747092068195343,285.0246887207031,284.95001220703125,295.57000732421875,293.2196655273437,295.5687866210937,297.6737365722656,285.0205383300781,1.0,0.3050806820392608,1.0,1.0,0.0,1.0,-1.6764183044433594,1.676416039466858,2.2798981262894813e-06,1.285958766937256,0.9342232346534728,0.9342232346534728,0.0,35.24651336669922,46.0,39540.09375,0.0,369.2819213867188,1.0,281.54071044921875,284.182861328125,296.17724609375,298.73712158203125,293.1499938964844,293.1499938964844,281.25,32325.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758260369300842,1.0,0.0,0.0,3.5808990001678467,3.5809216499328613,8.556131092518626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.22900390625,0.0,1430.6650390625,1895.4371337890625,0.0,2252.746826171875,0.8871644735336304,1.0,0.0,3.0,1.0,0.0
18083580,297.60888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.9972339868545532,0.3111022710800171,0.2329371571540832,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.5751373171806335,0.050000000745058,0.0480720922350883,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9922592639923096,0.2539005577564239,0.177595630288124,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9217939972877502,0.2042726129293441,0.1937346756458282,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8583508133888245,0.1661528050899505,0.7486139535903931,284.8779602050781,284.95001220703125,295.5883483886719,293.2214050292969,295.5871276855469,297.6802062988281,284.8615417480469,1.0,0.3065259456634521,1.0,1.0,0.0,1.0,-1.681450128555298,1.6814478635787964,2.293261331942631e-06,1.2901078462600708,0.840911328792572,0.840911328792572,0.0,35.53606033325195,46.0,40275.71875,0.0,372.8444213867188,1.0,281.2998352050781,284.0095520019531,296.2545166015625,298.9541320800781,293.1499938964844,293.1499938964844,281.25,36807.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831052541732788,1.0,0.0,0.0,3.567498207092285,3.567521572113037,8.492211804878025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.77294921875,0.0,1449.212158203125,1895.4371337890625,0.0,2318.064697265625,0.8846582174301147,1.0,0.0,3.0,1.0,0.0
18083640,297.6107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.998544991016388,0.3141969442367553,0.2412187904119491,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.5684846043586731,0.050000000745058,0.0481114350259304,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.984973132610321,0.2543840408325195,0.1779960393905639,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9120935797691344,0.2045608609914779,0.1940856426954269,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8505014181137085,0.1662710160017013,0.7495356798171997,284.8880615234375,284.95001220703125,295.6066589355469,293.22265625,295.60546875,297.6811218261719,284.89898681640625,1.0,0.3097359836101532,1.0,1.0,0.0,1.0,-1.693442463874817,1.6934401988983154,2.3246411728905514e-06,1.299451470375061,0.8195005655288696,0.8195005655288696,0.0,36.7851448059082,64.0,40174.6171875,0.0,383.0194396972656,1.0,281.2587280273437,284.06201171875,296.25018310546875,298.9037780761719,293.1499938964844,293.1499938964844,281.54998779296875,40603.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860546708106995,1.0,0.0,0.0,3.416144847869873,3.416167497634888,7.786922537889041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.28662109375,0.0,1320.46435546875,1895.4371337890625,0.0,2344.668212890625,0.8576065301895142,1.0,0.0,3.0,1.0,0.0
18083700,297.6000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.9990000128746032,0.3160692453384399,0.2538885176181793,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.5580588579177856,0.050000000745058,0.0481781847774982,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.9721192121505736,0.2551794946193695,0.1784780919551849,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.8979284763336182,0.2050614207983017,0.194511130452156,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.8384472131729126,0.1665143817663192,0.7506151795387268,285.0489807128906,284.95001220703125,295.625,293.2234191894531,295.6238098144531,297.6777038574219,285.0645751953125,1.0,0.3145401775836944,1.0,1.0,0.0,1.0,-1.711113452911377,1.711111068725586,2.370807123952545e-06,1.3127702474594116,0.930576741695404,0.930576741695404,0.0,38.8397331237793,64.0,40051.9375,0.0,398.880859375,1.0,281.4958801269531,284.2228698730469,296.18707275390625,298.7257995605469,293.1499938964844,293.1499938964844,281.54998779296875,33273.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789568305015564,1.0,0.0,0.0,3.4957778453826904,3.495800018310547,8.15419241462223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.49462890625,0.0,1348.724609375,1895.4371337890625,0.0,2280.779296875,0.8714603781700134,1.0,0.0,3.0,1.0,0.0
