time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083760,297.5769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.9990000128746032,0.3166673481464386,0.2694964110851288,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.5451352000236511,0.050000000745058,0.0482715815305709,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782470703125,0.954254388809204,0.2561394572257995,0.1791856288909912,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.8811697959899902,0.2056952118873596,0.1951649636030197,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.8239436745643616,0.1668091565370559,0.752368152141571,285.0782470703125,284.95001220703125,295.6433410644531,293.2237243652344,295.64215087890625,297.670166015625,285.07769775390625,1.0,0.3207565248012543,1.0,1.0,0.0,1.0,-1.733699083328247,1.7336965799331665,2.4301880330313e-06,1.3294426202774048,0.9911519289016724,0.9911519289016724,0.0,41.66733932495117,67.0,40653.625,0.0,420.1955871582031,1.0,281.5409240722656,284.2158508300781,296.2050170898437,298.8099060058594,293.1499938964844,293.1499938964844,281.25,30614.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777523398399353,1.0,0.0,0.0,3.634533643722534,3.634556531906128,8.814358238851128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.29296875,0.0,1475.9036865234375,1895.4371337890625,0.0,2267.932861328125,0.898213267326355,1.0,0.0,3.0,1.0,0.0
18083820,297.540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.9990000128746032,0.3158204555511474,0.282889187335968,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.5347021222114563,0.050000000745058,0.0483581386506557,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.9383349418640136,0.2567850053310394,0.1798299998044967,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.867732584476471,0.2061212956905365,0.1957732439041137,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.8118060231208801,0.1668610125780105,0.7536466121673584,284.9364929199219,284.95001220703125,295.6616516113281,293.2235717773437,295.6604919433594,297.6580505371094,284.9181213378906,1.0,0.3258003890514374,1.0,1.0,0.0,1.0,-1.7529317140579224,1.7529292106628418,2.480923967596027e-06,1.3432148694992063,0.9209384322166444,0.9209384322166444,0.0,44.247314453125,67.0,41891.44921875,0.0,439.2672424316406,1.0,281.2978820800781,284.0280456542969,296.2892761230469,299.0704040527344,293.1499938964844,293.1499938964844,281.25,33194.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885355353355408,1.0,0.0,0.0,3.690528631210327,3.690552473068237,9.088044521377014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.5712890625,0.0,1557.5010986328125,1895.4371337890625,0.0,2367.103515625,0.9107398986816406,1.0,0.0,3.0,1.0,0.0
18083880,297.5075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9825952053070068,0.3150212168693542,0.283941388130188,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.5202969312667847,0.050000000745058,0.0485007017850875,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9137556552886964,0.2570817172527313,0.1802365481853485,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.848365306854248,0.2062859386205673,0.1961705386638641,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.7925633788108826,0.1666258722543716,0.7538120150566101,284.8934020996094,284.95001220703125,295.67999267578125,293.2229919433594,295.6788330078125,297.64599609375,284.89385986328125,1.0,0.3301756978034973,1.0,1.0,0.0,1.0,-1.7577282190322876,1.757725715637207,2.490294491508393e-06,1.3439912796020508,0.8764751553535461,0.8764751553535461,0.0,47.88072204589844,70.0,41839.6953125,0.0,452.4656982421875,1.0,281.2576599121094,284.00982666015625,296.28814697265625,299.0491943359375,293.1499938964844,293.1499938964844,281.54998779296875,37206.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955681085586548,1.0,0.0,0.0,3.6296818256378174,3.629705905914306,8.790840979600034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.90185546875,0.0,1519.6544189453125,1895.4371337890625,0.0,2430.9765625,0.90104341506958,1.0,0.0,3.0,1.0,0.0
18083940,297.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.9619833827018738,0.3158294856548309,0.2841251194477081,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.5076998472213745,0.050000000745058,0.0486563071608543,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8929004669189453,0.2575786113739013,0.1806045770645141,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8310134410858154,0.206577718257904,0.1965182572603225,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.7744640707969666,0.1664812266826629,0.7535929679870605,285.032958984375,284.95001220703125,295.6983337402344,293.2220153808594,295.6971740722656,297.6395568847656,285.04766845703125,1.0,0.3339103460311889,1.0,1.0,0.0,1.0,-1.756549835205078,1.7565473318099976,2.486957782821264e-06,1.342988133430481,0.9696518778800964,0.9696518778800964,0.0,51.79283142089844,70.0,41209.55859375,0.0,464.007568359375,1.0,281.50079345703125,284.17266845703125,296.21173095703125,298.8398742675781,293.1499938964844,293.1499938964844,281.54998779296875,33546.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906017899513245,1.0,0.0,0.0,3.670583963394165,3.670607566833496,8.990080573312298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.45263671875,0.0,1537.7259521484375,1895.4371337890625,0.0,2385.8291015625,0.9101556539535522,1.0,0.0,3.0,1.0,0.0
18084000,297.4881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.94785338640213,0.3175460994243622,0.2854456901550293,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.4997289180755615,0.050000000745058,0.0487748719751834,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.879896879196167,0.2582829594612121,0.1811393946409225,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.819878339767456,0.207025796175003,0.1970125585794448,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.7627822756767273,0.1664941906929016,0.7539584040641785,285.0561218261719,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.63690185546875,285.0542297363281,1.0,0.3374136388301849,1.0,1.0,0.0,1.0,-1.7599493265151978,1.7599468231201172,2.494481805115356e-06,1.3442243337631226,1.0,1.0,0.0,54.83004760742188,73.0,41394.9609375,0.0,475.20794677734375,1.0,281.5423889160156,284.1668395996094,296.210693359375,298.8851928710937,293.1499938964844,293.1499938964844,281.25,32093.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891891002655029,1.0,0.0,0.0,3.771840810775757,3.771865367889404,9.492924277765268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.79345703125,0.0,1642.78857421875,1895.4371337890625,0.0,2373.022705078125,0.92983740568161,1.0,0.0,3.0,1.0,0.0
18084060,297.4820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.936218559741974,0.3190922141075134,0.2870516180992126,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.4933767318725586,0.050000000745058,0.0488820858299732,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8694334626197815,0.2587106823921203,0.1816348582506179,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8105607628822327,0.2072906792163849,0.1974783241748809,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7534476518630981,0.1663860827684402,0.7543438673019409,284.90386962890625,284.95001220703125,295.7349853515625,293.2189636230469,295.7338256835937,297.6346740722656,284.8841552734375,1.0,0.3406481444835663,1.0,1.0,0.0,1.0,-1.7636241912841797,1.7636216878890991,2.503289806554676e-06,1.3460770845413208,0.9269461035728456,0.9269461035728456,0.0,57.59757614135742,73.0,42314.60546875,0.0,485.813720703125,1.0,281.2953186035156,283.9744873046875,296.2765197753906,299.1044921875,293.1499938964844,293.1499938964844,281.25,34588.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985225319862366,1.0,0.0,0.0,3.7990219593048096,3.7990469932556152,9.630234671931248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.80029296875,0.0,1694.37890625,1895.4371337890625,0.0,2457.92431640625,0.9361003637313844,1.0,0.0,3.0,1.0,0.0
18084120,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.9250160455703736,0.3203844726085663,0.2883613705635071,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.4875444173812866,0.050000000745058,0.0489895977079868,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.8596177101135254,0.258851557970047,0.1818817257881164,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.8012016415596008,0.2073413878679275,0.1977069824934005,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.7448017001152039,0.1661091297864914,0.7538864016532898,284.86474609375,284.95001220703125,295.7533264160156,293.2169189453125,295.7521667480469,297.6319885253906,284.8690795898437,1.0,0.3435834050178528,1.0,1.0,0.0,1.0,-1.7653491497039795,1.765346646308899,2.5071415166166844e-06,1.3467200994491575,0.8738442063331604,0.8738442063331604,0.0,60.33848190307617,76.0,42115.00390625,0.0,495.1396789550781,1.0,281.2569274902344,283.9715576171875,296.2630920410156,299.0489807128906,293.1499938964844,293.1499938964844,281.54998779296875,38984.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030391335487366,1.0,0.0,0.0,3.702357053756714,3.70238208770752,9.146393722403444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.73681640625,0.0,1614.8536376953125,1895.4371337890625,0.0,2499.244140625,0.9185225367546082,1.0,0.0,3.0,1.0,0.0
18084180,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.9161860942840576,0.3222297728061676,0.2898174524307251,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.4825592041015625,0.050000000745058,0.0490860119462013,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8516665697097778,0.2592819631099701,0.1821296513080597,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.7933319807052612,0.2075827121734619,0.197918951511383,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7377215623855591,0.1659947037696838,0.7533750534057617,285.0213623046875,284.95001220703125,295.77166748046875,293.2145690917969,295.7705078125,297.63116455078125,285.0369873046875,1.0,0.3462939262390136,1.0,1.0,0.0,1.0,-1.767149806022644,1.7671473026275637,2.513439767426462e-06,1.3491729497909546,0.9722091555595398,0.9722091555595398,0.0,62.84954452514648,76.0,41475.765625,0.0,503.8419189453125,1.0,281.502197265625,284.1483764648437,296.1842956542969,298.8283996582031,293.1499938964844,293.1499938964844,281.54998779296875,34506.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959393262863159,1.0,0.0,0.0,3.729301452636719,3.729326009750366,9.28000588373834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6809.58837890625,0.0,1611.77783203125,1895.4371337890625,0.0,2434.35888671875,0.924191951751709,1.0,0.0,3.0,1.0,0.0
18084240,297.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.9104337096214294,0.324430763721466,0.2917656302452087,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.4784793555736542,0.050000000745058,0.0491657443344593,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.8459910154342651,0.2599537968635559,0.1826024651527404,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.7875601053237915,0.2080061286687851,0.1983398050069809,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.732507050037384,0.1660523116588592,0.7537291049957275,285.05096435546875,284.95001220703125,295.7900085449219,293.2119445800781,295.7888488769531,297.6321105957031,285.05010986328125,1.0,0.3488956093788147,1.0,1.0,0.0,1.0,-1.7710816860198977,1.771079182624817,2.525883473936119e-06,1.3534797430038452,1.0,1.0,0.0,64.99127197265625,64.0,41637.265625,0.0,512.8287353515625,1.0,281.5428161621094,284.14971923828125,296.1864624023437,298.87408447265625,293.1499938964844,293.1499938964844,281.25,32878.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793190062046051,1.0,0.0,0.0,3.818131685256958,3.818156957626343,9.72736302173871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7282.16162109375,0.0,1703.9617919921875,1895.4371337890625,0.0,2409.333984375,0.9408408999443054,1.0,0.0,3.0,1.0,0.0
18084300,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9118836522102356,0.3262014091014862,0.2935875356197357,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.4781283438205719,0.050000000745058,0.0491725169122219,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8460577130317688,0.2603593170642853,0.1830047369003296,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7875047922134399,0.2082573622465133,0.1986869275569915,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7320969700813293,0.1659865975379943,0.7538325190544128,284.9027709960937,284.95001220703125,295.8083190917969,293.20904541015625,295.80718994140625,297.63232421875,284.883544921875,1.0,0.3492419123649597,1.0,1.0,0.0,1.0,-1.77430522441864,1.7743027210235596,2.537071623009979e-06,1.3577550649642944,0.9309308528900146,0.9309308528900146,0.0,65.28528594970703,64.0,42543.02734375,0.0,515.807861328125,1.0,281.2944641113281,283.9608459472656,296.2557678222656,299.09600830078125,293.1499938964844,293.1499938964844,281.25,35090.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016859889030457,1.0,0.0,0.0,3.837180852890015,3.8372066020965576,9.824666449276265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.39794921875,0.0,1744.405517578125,1895.4371337890625,0.0,2486.849853515625,0.9451152682304382,1.0,0.0,3.0,1.0,0.0
18084360,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.9166633486747742,0.3276036381721496,0.2949104011058807,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.4797827303409576,0.050000000745058,0.0491401962935924,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.8487744331359863,0.2604833543300628,0.1831347942352295,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.7901304960250854,0.2083033621311187,0.1987672299146652,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.7339198589324951,0.1657497882843017,0.7528982162475586,284.8648376464844,284.95001220703125,295.82666015625,293.2059020996094,295.82550048828125,297.6313781738281,284.8690185546875,1.0,0.3484512865543365,1.0,1.0,0.0,1.0,-1.7749890089035034,1.7749863862991333,2.5415672553208424e-06,1.3603060245513916,0.8785569071769714,0.8785569071769714,0.0,64.54036712646484,52.0,42318.203125,0.0,514.0009765625,1.0,281.2566833496094,283.95855712890625,296.244873046875,299.0420227050781,293.1499938964844,293.1499938964844,281.54998779296875,39249.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056738972663879,1.0,0.0,0.0,3.7378785610198975,3.737904071807861,9.322742471340462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6600.17138671875,0.0,1658.0509033203125,1895.4371337890625,0.0,2523.41259765625,0.9266687631607056,1.0,0.0,3.0,1.0,0.0
18084420,297.4635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.9256470203399658,0.3295206427574157,0.2962875664234161,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.4833179116249084,0.050000000745058,0.0490710064768791,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8546018600463867,0.2609005570411682,0.1832491904497146,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.795779287815094,0.2085454910993576,0.1988109797239303,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.738257884979248,0.1656706780195236,0.7517670392990112,285.02197265625,284.95001220703125,295.8450012207031,293.2025146484375,295.8438415527344,297.6318054199219,285.0375061035156,1.0,0.3467219471931457,1.0,1.0,0.0,1.0,-1.775390386581421,1.7753877639770508,2.545042661949992e-06,1.3624482154846191,0.9773936867713928,0.9773936867713928,0.0,62.84994125366211,52.0,41630.828125,0.0,509.1529235839844,1.0,281.5029602050781,284.1368408203125,296.16754150390625,298.82110595703125,293.1499938964844,293.1499938964844,281.54998779296875,34754.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982349395751953,1.0,0.0,0.0,3.7606160640716553,3.760641098022461,9.436507752980106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6818.662109375,0.0,1650.1531982421875,1895.4371337890625,0.0,2455.298583984375,0.9313809871673584,1.0,0.0,3.0,1.0,0.0
18084480,297.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.940111517906189,0.3317839503288269,0.2981180846691131,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.4889393150806427,0.050000000745058,0.048962976783514,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.8646861910820007,0.2615682184696197,0.1835775226354599,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8053956031799316,0.2089792042970657,0.1990495473146438,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.746021568775177,0.165765956044197,0.7513941526412964,285.0523681640625,284.95001220703125,295.86334228515625,293.198974609375,295.8621826171875,297.6336669921875,285.0517883300781,1.0,0.3442969024181366,1.0,1.0,0.0,1.0,-1.7776906490325928,1.7776880264282229,2.553034391894471e-06,1.365474820137024,1.0,1.0,0.0,60.20158004760742,40.0,41740.4296875,0.0,502.6279296875,1.0,281.5429992675781,284.1405639648437,296.1700439453125,298.86505126953125,293.1499938964844,293.1499938964844,281.25,33267.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952206134796143,1.0,0.0,0.0,3.841024875640869,3.841050386428833,9.844361557043158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.62939453125,0.0,1734.742431640625,1895.4371337890625,0.0,2427.81103515625,0.9462676048278807,1.0,0.0,3.0,1.0,0.0
18084540,297.4643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9575392603874208,0.3336021602153778,0.2998611032962799,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.4961565434932709,0.050000000745058,0.0488334782421588,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8780162930488586,0.2619737386703491,0.1838784664869308,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8173291683197021,0.2092470377683639,0.19927379488945,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.756492555141449,0.1657408624887466,0.7510291337966919,284.9044189453125,284.95001220703125,295.88165283203125,293.1952209472656,295.8805236816406,297.6348876953125,284.8851623535156,1.0,0.3412721753120422,1.0,1.0,0.0,1.0,-1.779822587966919,1.7798199653625488,2.559460199336172e-06,1.3675129413604736,0.9348124265670776,0.9348124265670776,0.0,56.98136901855469,40.0,42626.37890625,0.0,494.2438049316406,1.0,281.2940368652344,283.9517517089844,296.2388916015625,299.0849914550781,293.1499938964844,293.1499938964844,281.25,35261.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034350872039795,1.0,0.0,0.0,3.8573873043060303,3.857413053512573,9.928411373039123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.74951171875,0.0,1770.53076171875,1895.4371337890625,0.0,2502.873046875,0.9498574137687684,1.0,0.0,3.0,1.0,0.0
18084600,297.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.9753568768501282,0.3350323736667633,0.3011167049407959,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.5048660039901733,0.050000000745058,0.0486961491405963,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8935865759849548,0.2620906233787536,0.1839285641908645,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.830464243888855,0.2093071639537811,0.199263721704483,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.7689797878265381,0.1655400991439819,0.7497697472572327,284.8651428222656,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.63507080078125,284.8691101074219,1.0,0.3376701176166534,1.0,1.0,0.0,1.0,-1.779703140258789,1.7797006368637085,2.558598225732567e-06,1.3670120239257812,0.8818870782852173,0.8818870782852173,0.0,53.48949813842773,28.0,42384.390625,0.0,483.5869140625,1.0,281.25653076171875,283.9480285644531,296.22772216796875,299.0294494628906,293.1499938964844,293.1499938964844,281.54998779296875,39319.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071805238723755,1.0,0.0,0.0,3.758313417434693,3.7583391666412354,9.424954896530836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6599.93212890625,0.0,1682.6173095703125,1895.4371337890625,0.0,2537.253173828125,0.9312764406204224,1.0,0.0,3.0,1.0,0.0
18084660,297.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.994409441947937,0.3369809091091156,0.3024385273456573,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.5166321396827698,0.050000000745058,0.04854217171669,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9142888188362122,0.2624982893466949,0.1839741468429565,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8474190831184387,0.2095628231763839,0.1992354542016983,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7854728698730469,0.1654928028583526,0.7483876347541809,285.0223083496094,284.95001220703125,295.9183349609375,293.18731689453125,295.91717529296875,297.6365051269531,285.037841796875,1.0,0.3336082398891449,1.0,1.0,0.0,1.0,-1.7794643640518188,1.7794617414474487,2.557156904003932e-06,1.366227388381958,0.9808090925216676,0.9808090925216676,0.0,49.56758499145508,28.0,41670.58984375,0.0,471.5548095703125,1.0,281.50341796875,284.127197265625,296.1500549316406,298.8065490722656,293.1499938964844,293.1499938964844,281.54998779296875,34873.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995274066925049,1.0,0.0,0.0,3.778555870056152,3.778580904006958,9.52675407006609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6818.31201171875,0.0,1672.229248046875,1895.4371337890625,0.0,2467.10498046875,0.9354756474494934,1.0,0.0,3.0,1.0,0.0
18084720,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.9990000128746032,0.3400050699710846,0.2931221723556518,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.5273637771606445,0.050000000745058,0.0484266243875026,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.9343734979629515,0.2631309032440185,0.1842847317457199,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.8629163503646851,0.2099861949682235,0.1994716823101043,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.8001646995544434,0.1655996143817901,0.7480834722518921,285.045654296875,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.64141845703125,285.04248046875,1.0,0.3287928998470306,1.0,1.0,0.0,1.0,-1.7684526443481443,1.7684500217437744,2.527123342588311e-06,1.3580573797225952,1.0,1.0,0.0,46.40727996826172,25.0,41561.5703125,0.0,455.1700439453125,1.0,281.5431213378906,284.1230163574219,296.1516418457031,298.8446960449219,293.1499938964844,293.1499938964844,281.25,33486.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962514758110046,1.0,0.0,0.0,3.853888511657715,3.853914260864258,9.910409062285908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.865234375,0.0,1752.19873046875,1895.4371337890625,0.0,2437.2041015625,0.9493154287338256,1.0,0.0,3.0,1.0,0.0
18084780,297.4935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9990000128746032,0.3443755805492401,0.2810107469558716,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.5361302495002747,0.050000000745058,0.048345398157835,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9500259757041932,0.2634534239768982,0.1845805644989013,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8755677342414856,0.2102075368165969,0.1997174322605133,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8116088509559631,0.1655955910682678,0.7480071187019348,284.87744140625,284.95001220703125,295.9549865722656,293.17901611328125,295.9538269042969,297.651123046875,284.8557434082031,1.0,0.3246245980262756,1.0,1.0,0.0,1.0,-1.7543681859970093,1.7543656826019287,2.489210828571231e-06,1.3477559089660645,0.914760947227478,0.914760947227478,0.0,44.05606842041016,25.0,42102.9765625,0.0,439.55181884765625,1.0,281.2938537597656,283.920166015625,296.2159729003906,299.0447692871094,293.1499938964844,293.1499938964844,281.25,36107.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036273121833801,1.0,0.0,0.0,3.856257677078247,3.856283664703369,9.922597428158042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.884765625,0.0,1775.8236083984375,1895.4371337890625,0.0,2504.635498046875,0.9496864080429076,1.0,0.0,3.0,1.0,0.0
18084840,297.52227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.9990000128746032,0.3493664562702179,0.2700972855091095,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373718261719,0.5446488261222839,0.050000000745058,0.0482751615345478,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349914550781,0.9635571241378784,0.2634710073471069,0.1846145093441009,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83453369140625,0.8874695301055908,0.2102060467004776,0.1997217983007431,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.8216235637664795,0.1654619574546814,0.7472555041313171,284.8349609375,284.95001220703125,295.97332763671875,293.1747436523437,295.97216796875,297.6635131835937,284.8399658203125,1.0,0.3205649554729461,1.0,1.0,0.0,1.0,-1.7403236627578735,1.740321159362793,2.450344481985667e-06,1.336369514465332,0.8495205640792847,0.8495205640792847,0.0,41.95557403564453,43.0,41475.23046875,0.0,424.931396484375,1.0,281.256591796875,283.9267883300781,296.197021484375,298.9578552246094,293.1499938964844,293.1499938964844,281.54998779296875,41525.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056105375289917,1.0,0.0,0.0,3.7041165828704834,3.7041420936584473,9.155089628620772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6527.77490234375,0.0,1636.1669921875,1895.4371337890625,0.0,2522.8310546875,0.920512080192566,1.0,0.0,3.0,1.0,0.0
18084900,297.5546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9990000128746032,0.3548991680145263,0.2668953239917755,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.5472555756568909,0.050000000745058,0.0482551418244838,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9675849080085754,0.2638266980648041,0.1847052425146103,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8911957740783691,0.2104330360889434,0.1997834295034408,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8245856761932373,0.1655590683221817,0.7469823360443115,284.9991149902344,284.95001220703125,295.9916687011719,293.1704406738281,295.990478515625,297.67633056640625,285.0157775878906,1.0,0.319964200258255,1.0,1.0,0.0,1.0,-1.736292004585266,1.736289620399475,2.440575144646573e-06,1.334148406982422,0.9440874457359314,0.9440874457359314,0.0,41.38484954833984,43.0,40683.23046875,0.0,420.87451171875,1.0,281.5017395019531,284.1156311035156,296.1134948730469,298.71453857421875,293.1499938964844,293.1499938964844,281.54998779296875,36002.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956708073616028,1.0,0.0,0.0,3.7026383876800537,3.702662706375122,9.147782975560404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.85009765625,0.0,1592.540283203125,1895.4371337890625,0.0,2431.912109375,0.9197518229484558,1.0,0.0,3.0,1.0,0.0
18084960,297.57818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9990000128746032,0.3597826361656189,0.2690831422805786,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.5454697608947754,0.050000000745058,0.0482688210904598,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9656230211257936,0.2644479870796203,0.1850883364677429,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.889243483543396,0.2108583003282547,0.2001350373029709,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8228522539138794,0.1658433824777603,0.7480241060256958,285.0307006835937,284.95001220703125,296.010009765625,293.1661682128906,296.0088195800781,297.6864318847656,285.0299377441406,1.0,0.3213123679161072,1.0,1.0,0.0,1.0,-1.741059422492981,1.7410569190979004,2.453134811730706e-06,1.3375705480575562,0.9902722835540771,0.9902722835540771,0.0,41.82700347900391,61.0,40855.78515625,0.0,424.9911193847656,1.0,281.5426330566406,284.11724853515625,296.1170959472656,298.7553405761719,293.1499938964844,293.1499938964844,281.25,33197.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790673017501831,1.0,0.0,0.0,3.793787956237793,3.793812990188599,9.603718353901058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.6240234375,0.0,1677.3048095703125,1895.4371337890625,0.0,2386.474853515625,0.9358964562416076,1.0,0.0,3.0,1.0,0.0
18085020,297.5836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9990000128746032,0.3630390763282776,0.2761389911174774,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.539860725402832,0.050000000745058,0.0483137518167495,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9577357172966005,0.2647998332977295,0.1854821890592575,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8819888830184937,0.2111109793186187,0.200521320104599,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8166190981864929,0.1659769117832183,0.7492700219154358,284.8893737792969,284.95001220703125,296.0283203125,293.161865234375,296.02716064453125,297.6907653808594,284.8731689453125,1.0,0.3244135677814483,1.0,1.0,0.0,1.0,-1.7520111799240112,1.7520087957382202,2.482088575561648e-06,1.3453943729400637,0.904076099395752,0.904076099395752,0.0,43.18552017211914,61.0,41809.515625,0.0,435.5458679199219,1.0,281.2950134277344,283.93914794921875,296.19244384765625,298.981201171875,293.1499938964844,293.1499938964844,281.25,36089.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979118824005127,1.0,0.0,0.0,3.797974348068237,3.797999858856201,9.624924359741271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.1689453125,0.0,1704.8079833984375,1895.4371337890625,0.0,2452.349365234375,0.9365642070770264,1.0,0.0,3.0,1.0,0.0
18085080,297.57061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.9990000128746032,0.3645161390304565,0.2879851460456848,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.5309935212135315,0.050000000745058,0.0483918040990829,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.943421483039856,0.2648979425430298,0.1856632679700851,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8698313236236572,0.2111817747354507,0.200721725821495,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8056063055992126,0.1659014075994491,0.7496691346168518,284.87994384765625,284.95001220703125,296.0466613769531,293.1576232910156,296.0455017089844,297.6875305175781,284.8877258300781,1.0,0.329028457403183,1.0,1.0,0.0,1.0,-1.7672607898712158,1.7672582864761353,2.523906687201816e-06,1.357189416885376,0.8708841800689697,0.8708841800689697,0.0,45.498172760009766,79.0,41831.2265625,0.0,451.7132263183594,1.0,281.2569274902344,283.9626770019531,296.18804931640625,298.9407043457031,293.1499938964844,293.1499938964844,281.54998779296875,39584.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801410436630249,1.0,0.0,0.0,3.6870481967926025,3.687073230743408,9.070911346498178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.9912109375,0.0,1601.8685302734375,1895.4371337890625,0.0,2484.327392578125,0.9160987138748168,1.0,0.0,3.0,1.0,0.0
18085140,297.5480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.9990000128746032,0.3649699091911316,0.3033263087272644,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.5205345153808594,0.050000000745058,0.0484977588057518,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.925143539905548,0.2653043270111084,0.185896635055542,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.8553667068481445,0.2114609479904174,0.200972318649292,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.7914987206459045,0.1659103780984878,0.7499474287033081,285.052490234375,284.95001220703125,296.06500244140625,293.1534423828125,296.0638427734375,297.6783142089844,285.0699157714844,1.0,0.3349716365337372,1.0,1.0,0.0,1.0,-1.7867180109024048,1.7867155075073242,2.578469548097928e-06,1.3726929426193235,0.9879273176193236,0.9879273176193236,0.0,48.6285285949707,79.0,41545.73046875,0.0,473.2674255371094,1.0,281.50213623046875,284.1460876464844,296.1202697753906,298.7504272460937,293.1499938964844,293.1499938964844,281.54998779296875,33948.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946605682373047,1.0,0.0,0.0,3.736851453781128,3.736876010894776,9.317619173998536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6800.03564453125,0.0,1616.2410888671875,1895.4371337890625,0.0,2422.7119140625,0.925614893436432,1.0,0.0,3.0,1.0,0.0
18085200,297.5168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044921875,0.9990000128746032,0.3644302189350128,0.3211041986942291,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.5097907781600952,0.050000000745058,0.0486274138092994,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040954589844,0.9063048362731934,0.2659463882446289,0.1863860785961151,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10369873046875,0.8405638933181763,0.2119193524122238,0.2014759927988052,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031494140625,0.7765637040138245,0.1659909635782241,0.7508647441864014,285.1041259765625,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.66455078125,285.1076965332031,1.0,0.3420911431312561,1.0,1.0,0.0,1.0,-1.8105090856552124,1.8105064630508425,2.64562072516128e-06,1.3912564516067505,1.0,1.0,0.0,52.455657958984375,82.0,42016.609375,0.0,500.2189331054688,1.0,281.5428161621094,284.1681213378906,296.1321105957031,298.8241271972656,293.1499938964844,293.1499938964844,281.25,32919.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933250069618225,1.0,0.0,0.0,3.821299314498901,3.821324348449707,9.743508826431937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7298.41162109375,0.0,1708.0994873046875,1895.4371337890625,0.0,2410.561279296875,0.9415451884269714,1.0,0.0,3.0,1.0,0.0
18085260,297.4787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.9912817478179932,0.3630159497261047,0.3274643123149872,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.5001432299613953,0.050000000745058,0.0487675294280052,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.8900472521781921,0.2662981450557709,0.186861976981163,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8269051313400269,0.212184727191925,0.2019841969013214,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.7625723481178284,0.165842056274414,0.7514811158180237,284.9768981933594,284.95001220703125,296.1016540527344,293.1453552246094,296.1005554199219,297.6484069824219,284.9563903808594,1.0,0.3476792275905609,1.0,1.0,0.0,1.0,-1.8260480165481567,1.8260453939437864,2.685299932636553e-06,1.3998372554779053,0.985602617263794,0.985602617263794,0.0,56.259708404541016,82.0,43199.53515625,0.0,520.5721435546875,1.0,281.2943420410156,283.9873046875,296.20831298828125,299.07452392578125,293.1499938964844,293.1499938964844,281.25,33677.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038672804832458,1.0,0.0,0.0,3.860605478286743,3.860631227493286,9.944984640242185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.30126953125,0.0,1761.961181640625,1895.4371337890625,0.0,2506.83544921875,0.9507856369018556,1.0,0.0,3.0,1.0,0.0
18085320,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.969019651412964,0.3626998662948608,0.3268858194351196,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.4877011775970459,0.050000000745058,0.0489859096705913,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8680028915405273,0.2662398219108581,0.1870982944965362,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8077478408813477,0.2121523767709732,0.2022871673107147,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7441617846488953,0.1654127538204193,0.7511093616485596,284.9068908691406,284.95001220703125,296.1199951171875,293.1415100097656,296.1188659667969,297.6370544433594,284.90625,1.0,0.3520441055297851,1.0,1.0,0.0,1.0,-1.820103645324707,1.820101022720337,2.6706006792665e-06,1.3969467878341677,0.9319273233413696,0.9319273233413696,0.0,61.70485305786133,85.0,43087.2890625,0.0,535.1248779296875,1.0,281.2564392089844,283.942138671875,296.2013854980469,299.0429077148437,293.1499938964844,293.1499938964844,280.95001220703125,36492.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102198243141174,1.0,0.0,0.0,3.834764242172241,3.834789991378784,9.8122950475954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.46142578125,0.0,1752.4769287109375,1895.4371337890625,0.0,2565.217529296875,0.9464493989944458,1.0,0.0,3.0,1.0,0.0
18085380,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78131103515625,0.9520388841629028,0.3630918264389038,0.3271286785602569,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81719970703125,0.4789316654205322,0.050000000745058,0.0491563230752944,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828674316406,0.8534196615219116,0.2660379409790039,0.1871530711650848,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845458984375,0.7937373518943787,0.2120063602924347,0.2023922204971313,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7871398925781,0.7319201231002808,0.1648935079574585,0.7498602867126465,284.7828063964844,284.95001220703125,296.1383361816406,293.1378173828125,296.13720703125,297.6285705566406,284.7740478515625,1.0,0.3559810221195221,1.0,1.0,0.0,1.0,-1.8192250728607176,1.819222450256348,2.6655600322555983e-06,1.394359469413757,0.8175336122512817,0.8175336122512817,0.0,65.94365692138672,85.0,43548.140625,0.0,547.6824340820312,1.0,280.99737548828125,283.8019714355469,296.218017578125,299.1641845703125,293.1499938964844,293.1499938964844,280.95001220703125,42336.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194575905799866,1.0,0.0,0.0,3.7148029804229736,3.7148287296295166,9.207989819515204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.37548828125,0.0,1654.723388671875,1895.4371337890625,0.0,2650.544921875,0.920661211013794,1.0,0.0,3.0,1.0,0.0
18085440,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.9377591609954834,0.3639861345291137,0.3277779221534729,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213195800781,0.4708965420722961,0.050000000745058,0.0493091456592083,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.8418712019920349,0.2658396363258362,0.1870891749858856,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8413391113281,0.7823088765144348,0.2118461281061172,0.20236536860466,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83905029296875,0.7219092845916748,0.1643715798854828,0.7481175065040588,284.8430480957031,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.6216735839844,284.8556213378906,1.0,0.3594168722629547,1.0,1.0,0.0,1.0,-1.817984938621521,1.8179823160171509,2.6594739210850094e-06,1.3914730548858645,0.8069590330123901,0.8069590330123901,0.0,69.72820281982422,73.0,43039.01953125,0.0,558.5546264648438,1.0,280.9579162597656,283.9028015136719,296.16668701171875,299.0243225097656,293.1499938964844,293.1499938964844,281.25,44536.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205826282501221,1.0,0.0,0.0,3.482640504837036,3.4826645851135254,8.093019800980983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.16015625,0.0,1415.7685546875,1895.4371337890625,0.0,2660.968017578125,0.8762824535369873,1.0,0.0,3.0,1.0,0.0
18085500,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.933745801448822,0.3657825589179992,0.3290328979492187,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.4677087962627411,0.050000000745058,0.0493663735687732,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8379952907562256,0.2660799622535705,0.1871399581432342,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7783945202827454,0.211990013718605,0.2024074494838714,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7180591821670532,0.1641170680522918,0.7466127872467041,285.0043640136719,284.95001220703125,296.17498779296875,293.1310119628906,296.1738586425781,297.6173400878906,285.0163879394531,1.0,0.3603838384151459,1.0,1.0,0.0,1.0,-1.817862153053284,1.8178595304489136,2.657007826201152e-06,1.3897794485092163,0.904485523700714,0.904485523700714,0.0,71.12718200683594,73.0,42506.46484375,0.0,562.801025390625,1.0,281.19708251953125,284.0648803710937,296.0810852050781,298.79150390625,293.1499938964844,293.1499938964844,281.25,35758.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110710382461548,1.0,0.0,0.0,3.5304107666015625,3.530433654785156,8.316560524690431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.90380859375,0.0,1402.394287109375,1895.4371337890625,0.0,2573.059814453125,0.8813140988349915,1.0,0.0,3.0,1.0,0.0
18085560,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9368008375167848,0.3678559064865112,0.330815851688385,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.4683773517608642,0.050000000745058,0.0493545792996883,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8391528725624084,0.2665091753005981,0.1873932927846908,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7794932723045349,0.2122877687215805,0.2026306688785553,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7185312509536743,0.1640261560678482,0.7458820939064026,285.0169677734375,284.95001220703125,296.1933288574219,293.1279602050781,296.19219970703125,297.6146240234375,285.01483154296875,1.0,0.360189139842987,1.0,1.0,0.0,1.0,-1.819682002067566,1.819679379463196,2.660699692569324e-06,1.3900667428970337,0.9359940886497498,0.9359940886497498,0.0,70.83683776855469,61.0,42642.3515625,0.0,563.153564453125,1.0,281.2412109375,284.053466796875,296.08453369140625,298.8322448730469,293.1499938964844,293.1499938964844,280.95001220703125,33099.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065869808197021,1.0,0.0,0.0,3.6262519359588623,3.6262753009796143,8.774234743214038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7335.30810546875,0.0,1485.3458251953125,1895.4371337890625,0.0,2531.798828125,0.8980016708374023,1.0,0.0,3.0,1.0,0.0
