time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18085620,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.9433849453926086,0.3694237470626831,0.3324311375617981,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.4712190330028534,0.050000000745058,0.0493032597005367,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.84298175573349,0.2666544020175934,0.1875753849744796,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.783296525478363,0.2124062925577163,0.20279560983181,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7213356494903564,0.1638193726539611,0.7450520992279053,284.87335205078125,284.95001220703125,296.211669921875,293.1251525878906,296.2105407714844,297.6116027832031,284.8589782714844,1.0,0.3589811623096466,1.0,1.0,0.0,1.0,-1.820981860160828,1.8209792375564573,2.6631050786818378e-06,1.3900952339172363,0.8427963852882385,0.8427963852882385,0.0,69.53820037841797,61.0,43329.72265625,0.0,560.0214233398438,1.0,280.9988708496094,283.8830261230469,296.1545715332031,299.0449523925781,293.1499938964844,293.1499938964844,280.95001220703125,37402.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133749961853027,1.0,0.0,0.0,3.60431718826294,3.6043410301208496,8.668407076584117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.48388671875,0.0,1493.296142578125,1895.4371337890625,0.0,2594.3076171875,0.8933119177818298,1.0,0.0,3.0,1.0,0.0
18085680,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9520150423049928,0.3707378208637237,0.3335616886615753,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.4753565490245819,0.050000000745058,0.049225565046072,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8485792279243469,0.2666012644767761,0.1875137090682983,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7888837456703186,0.2123849093914032,0.2027303129434585,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7255785465240479,0.1635023653507232,0.74338698387146,284.8831787109375,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.6080017089844,284.8912353515625,1.0,0.3568723201751709,1.0,1.0,0.0,1.0,-1.820096135139465,1.8200935125350952,2.6615209662850248e-06,1.3901174068450928,0.8202723264694214,0.8202723264694214,0.0,67.57130432128906,49.0,42959.984375,0.0,553.318115234375,1.0,280.9584350585937,283.9301452636719,296.1438903808594,298.9774169921875,293.1499938964844,293.1499938964844,281.25,41007.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155645132064819,1.0,0.0,0.0,3.448338031768799,3.4483609199523926,7.934379482321674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.93310546875,0.0,1355.5654296875,1895.4371337890625,0.0,2614.528076171875,0.8649205565452576,1.0,0.0,3.0,1.0,0.0
18085740,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.9639132618904114,0.3726499378681183,0.3348787128925323,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.4809834957122803,0.050000000745058,0.0491162687540054,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8571929931640625,0.266873836517334,0.1874969005584716,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.797337532043457,0.2125885486602783,0.2026940733194351,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7321208715438843,0.163368284702301,0.7418020963668823,285.02801513671875,284.95001220703125,296.2483215332031,293.1204528808594,296.2472229003906,297.6062316894531,285.0389709472656,1.0,0.3540652096271515,1.0,1.0,0.0,1.0,-1.8195778131484983,1.8195751905441284,2.66114398073114e-06,1.3905456066131592,0.9167211055755616,0.9167211055755616,0.0,64.8161392211914,49.0,42439.29296875,0.0,544.4297485351562,1.0,281.1964111328125,284.0802917480469,296.075439453125,298.7734069824219,293.1499938964844,293.1499938964844,281.25,34202.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075010180473328,1.0,0.0,0.0,3.506313800811768,3.506335973739624,8.203418246921501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.13037109375,0.0,1366.18701171875,1895.4371337890625,0.0,2540.199462890625,0.8743942975997925,1.0,0.0,3.0,1.0,0.0
18085800,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9790369272232056,0.3747759759426117,0.3366144895553589,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.4882624447345733,0.050000000745058,0.0489753484725952,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8698844313621521,0.2673150300979614,0.1876702755689621,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.809393584728241,0.2129267156124115,0.2028354406356811,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.741769552230835,0.163364291191101,0.7409220337867737,285.032958984375,284.95001220703125,296.26666259765625,293.1185913085937,296.2655334472656,297.6059265136719,285.0296325683594,1.0,0.3507471978664398,1.0,1.0,0.0,1.0,-1.820813536643982,1.8208107948303225,2.666192585820681e-06,1.3926568031311035,0.9497772455215454,0.9497772455215454,0.0,61.3098030090332,37.0,42606.3671875,0.0,534.3980712890625,1.0,281.24102783203125,284.0604248046875,296.08447265625,298.8265991210937,293.1499938964844,293.1499938964844,280.95001220703125,32058.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042218685150146,1.0,0.0,0.0,3.615647792816162,3.615670919418335,8.722993811716151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.53125,0.0,1466.068115234375,1895.4371337890625,0.0,2510.087158203125,0.8947989344596863,1.0,0.0,3.0,1.0,0.0
18085860,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9946550726890564,0.3763562738895416,0.3381598889827728,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.4969630837440491,0.050000000745058,0.0488194823265075,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8857849836349487,0.267458438873291,0.1877788454294204,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8232492804527283,0.2130720317363739,0.2029276341199875,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7540316581726074,0.1632226854562759,0.7399364709854126,284.8805236816406,284.95001220703125,296.2850036621094,293.1170959472656,296.28387451171875,297.6051025390625,284.8645935058594,1.0,0.346967875957489,1.0,1.0,0.0,1.0,-1.821542739868164,1.821540117263794,2.670192088771728e-06,1.3946682214736938,0.8546085357666016,0.8546085357666016,0.0,57.42237091064453,37.0,43338.28125,0.0,522.8319702148438,1.0,280.9989318847656,283.8796691894531,296.156005859375,299.045654296875,293.1499938964844,293.1499938964844,280.95001220703125,36324.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119908571243286,1.0,0.0,0.0,3.6118416786193848,3.611865520477295,8.704637934897619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.35986328125,0.0,1493.5274658203125,1895.4371337890625,0.0,2581.5390625,0.8943182826042175,1.0,0.0,3.0,1.0,0.0
18085920,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.9990000128746032,0.378081351518631,0.3313111364841461,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.5042219161987305,0.050000000745058,0.0487052462995052,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8986663818359375,0.2673598527908325,0.1876773089170456,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.8341159820556641,0.2130378633737564,0.202836662530899,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.7640989422798157,0.1629301011562347,0.7383138537406921,284.8734741210937,284.95001220703125,296.3033447265625,293.1159973144531,296.3022155761719,297.6052551269531,284.8786315917969,1.0,0.3424161374568939,1.0,1.0,0.0,1.0,-1.810903549194336,1.8109009265899656,2.6423247163620545e-06,1.388225555419922,0.8207901120185852,0.8207901120185852,0.0,54.34032440185547,25.0,42830.2265625,0.0,506.30560302734375,1.0,280.9583740234375,283.909912109375,296.14508056640625,298.9786682128906,293.1499938964844,293.1499938964844,281.25,40688.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149117231369019,1.0,0.0,0.0,3.463348388671875,3.463371515274048,8.00360567154712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.4658203125,0.0,1368.5440673828125,1895.4371337890625,0.0,2608.496337890625,0.8674747943878174,1.0,0.0,3.0,1.0,0.0
18085980,297.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9990000128746032,0.3821132183074951,0.3179685473442077,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.5115856528282166,0.050000000745058,0.0486040338873863,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9117699861526488,0.2675443291664123,0.187617540359497,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.844900906085968,0.2131903916597366,0.2027756720781326,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7741846442222595,0.1628112196922302,0.7368311285972595,285.0054016113281,284.95001220703125,296.3216552734375,293.11529541015625,296.3205261230469,297.6129455566406,285.0149841308594,1.0,0.3370571136474609,1.0,1.0,0.0,1.0,-1.7929593324661257,1.7929567098617554,2.5934500627045054e-06,1.375624418258667,0.9028786420822144,0.9028786420822144,0.0,51.4083366394043,25.0,41948.21875,0.0,485.6809692382813,1.0,281.1964111328125,284.0566711425781,296.07080078125,298.7532653808594,293.1499938964844,293.1499938964844,281.25,34933.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065786361694336,1.0,0.0,0.0,3.495558738708496,3.495581150054932,8.153169801516924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.30029296875,0.0,1360.396728515625,1895.4371337890625,0.0,2531.722412109375,0.8724736571311951,1.0,0.0,3.0,1.0,0.0
18086040,297.4921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9990000128746032,0.3879648149013519,0.3022219240665436,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.5212499499320984,0.050000000745058,0.0484899431467056,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9300420880317688,0.2678864896297455,0.1877471357583999,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8590573668479919,0.2134638279676437,0.2028906643390655,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7874915599822998,0.1628664284944534,0.7362411022186279,284.99517822265625,284.95001220703125,296.3399963378906,293.1150207519531,296.3388366699219,297.627685546875,284.9893493652344,1.0,0.3310831189155578,1.0,1.0,0.0,1.0,-1.7735025882720947,1.7734999656677246,2.540700734243728e-06,1.3616729974746704,0.9159426689147948,0.9159426689147948,0.0,48.11518096923828,28.0,41706.38671875,0.0,463.4371643066406,1.0,281.2409362792969,284.02783203125,296.0718994140625,298.7777404785156,293.1499938964844,293.1499938964844,280.95001220703125,33262.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019257187843323,1.0,0.0,0.0,3.5817291736602783,3.581752061843872,8.560099331589299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7249.79052734375,0.0,1438.4342041015625,1895.4371337890625,0.0,2489.044677734375,0.8877981901168823,1.0,0.0,3.0,1.0,0.0
18086100,297.53521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375244140625,0.9990000128746032,0.3943616151809692,0.2900190651416778,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.5295411944389343,0.050000000745058,0.0484055429697036,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83892822265625,0.9450681805610656,0.2679400146007538,0.1878405809402465,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.8710645437240601,0.2135499119758606,0.2029936015605926,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.798625111579895,0.1628607809543609,0.73601895570755,284.8391418457031,284.95001220703125,296.3583374023437,293.115234375,296.357177734375,297.6462097167969,284.8246154785156,1.0,0.3269098103046417,1.0,1.0,0.0,1.0,-1.7587095499038696,1.758707046508789,2.5008271222759504e-06,1.3509056568145752,0.8044171333312988,0.8044171333312988,0.0,45.668853759765625,28.0,41942.28515625,0.0,447.0004577636719,1.0,281.0003662109375,283.8598022460937,296.13525390625,298.957763671875,293.1499938964844,293.1499938964844,280.95001220703125,39429.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073024749755859,1.0,0.0,0.0,3.515118360519409,3.515141725540161,8.244668379120412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.244140625,0.0,1412.9322509765625,1895.4371337890625,0.0,2538.37451171875,0.8741562962532043,1.0,0.0,3.0,1.0,0.0
18086160,297.5747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.9990000128746032,0.4006795287132263,0.280620813369751,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.5364248752593994,0.050000000745058,0.0483429171144962,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.9563790559768676,0.2678501307964325,0.1877421587705612,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8807337284088135,0.2135301381349563,0.2029259204864502,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.8074677586555481,0.1628222614526748,0.7354937791824341,284.86962890625,284.95001220703125,296.3766784667969,293.1159362792969,296.37548828125,297.6651611328125,284.8803405761719,1.0,0.3234660029411316,1.0,1.0,0.0,1.0,-1.746517300605774,1.7465147972106934,2.4680814476596424e-06,1.3418978452682495,0.7870558500289917,0.7870558500289917,0.0,43.82692337036133,46.0,41255.84765625,0.0,434.1627197265625,1.0,280.9592590332031,283.9407653808594,296.1170349121094,298.8559265136719,293.1499938964844,293.1499938964844,281.25,43087.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069247007369995,1.0,0.0,0.0,3.299225330352783,3.29924750328064,7.263020620484895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.81591796875,0.0,1224.74609375,1895.4371337890625,0.0,2534.90185546875,0.8347973227500916,1.0,0.0,3.0,1.0,0.0
18086220,297.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9990000128746032,0.4070089757442474,0.2781379520893097,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.5383162498474121,0.050000000745058,0.0483267456293106,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9594753980636596,0.2681320607662201,0.1877902746200561,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8835245370864868,0.2137687504291534,0.2030052989721298,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8099491596221924,0.1630200147628784,0.7357452511787415,285.0111999511719,284.95001220703125,296.3949890136719,293.1171569824219,296.3938293457031,297.6836242675781,285.0226745605469,1.0,0.3230981230735779,1.0,1.0,0.0,1.0,-1.7439559698104858,1.7439534664154053,2.4611329081380973e-06,1.3399245738983154,0.8766375184059143,0.8766375184059143,0.0,43.36073684692383,46.0,40772.98828125,0.0,431.2552795410156,1.0,281.1924133300781,284.0844116210937,296.0494689941406,298.6471252441406,293.1499938964844,293.1499938964844,281.25,34931.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964152693748474,1.0,0.0,0.0,3.3590455055236816,3.3590664863586426,7.528788046329282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.89013671875,0.0,1225.5614013671875,1895.4371337890625,0.0,2438.697021484375,0.8425642848014832,1.0,0.0,3.0,1.0,0.0
18086280,297.6360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9990000128746032,0.4123306572437286,0.2807986438274383,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.5362905263900757,0.050000000745058,0.0483441166579723,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9567784667015076,0.2685706317424774,0.1880813986063003,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8811430335044861,0.2141312658786773,0.203331708908081,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8078727126121521,0.1633264571428299,0.7370613217353821,285.0181884765625,284.95001220703125,296.413330078125,293.1189270019531,296.41217041015625,297.6975402832031,285.0158386230469,1.0,0.3246546387672424,1.0,1.0,0.0,1.0,-1.7494847774505615,1.7494823932647705,2.4760036012594355e-06,1.3440715074539185,0.905603051185608,0.905603051185608,0.0,43.91733932495117,64.0,41016.4765625,0.0,436.212158203125,1.0,281.2396240234375,284.06597900390625,296.0651550292969,298.7037048339844,293.1499938964844,293.1499938964844,280.95001220703125,32346.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912772297859192,1.0,0.0,0.0,3.4706106185913086,3.470632314682007,8.037205816435744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.73779296875,0.0,1316.6072998046875,1895.4371337890625,0.0,2391.957763671875,0.8624881505966187,1.0,0.0,3.0,1.0,0.0
18086340,297.6412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9990000128746032,0.4159217774868011,0.2882887125015259,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.5307756662368774,0.050000000745058,0.0483938977122306,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9481329321861268,0.2687274515628814,0.1883433163166046,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8737791776657104,0.2143100053071975,0.2036544233560562,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.80113685131073,0.1634578257799148,0.7383589744567871,284.8854675292969,284.95001220703125,296.4316711425781,293.1212463378906,296.4305114746094,297.7044372558594,284.872314453125,1.0,0.3279256224632263,1.0,1.0,0.0,1.0,-1.7607917785644531,1.7607892751693726,2.5065828594961204e-06,1.3525511026382446,0.8216348886489868,0.8216348886489868,0.0,45.41877746582031,64.0,41855.796875,0.0,447.5252380371094,1.0,281.00244140625,283.9065856933594,296.1478271484375,298.9339904785156,293.1499938964844,293.1499938964844,280.95001220703125,36863.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981331944465637,1.0,0.0,0.0,3.456288576126098,3.456310749053955,7.97100881300139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.490234375,0.0,1334.26123046875,1895.4371337890625,0.0,2454.36962890625,0.8599444627761841,1.0,0.0,3.0,1.0,0.0
18086400,297.6288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9990000128746032,0.4178243279457092,0.300436407327652,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.5224180221557617,0.050000000745058,0.0484774373471736,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9334708452224731,0.2686969935894012,0.1884128898382187,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8620216846466064,0.2143534123897552,0.2038096189498901,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7900404334068298,0.1634047776460647,0.7388209104537964,284.90985107421875,284.95001220703125,296.45001220703125,293.1241760253906,296.4488525390625,297.7032775878906,284.9195251464844,1.0,0.3326770663261413,1.0,1.0,0.0,1.0,-1.7762972116470337,1.7762945890426636,2.548913698774413e-06,1.3641998767852783,0.8152616024017334,0.8152616024017334,0.0,47.86834335327149,82.0,41880.05078125,0.0,464.43951416015625,1.0,280.9596862792969,283.9621276855469,296.1506042480469,298.8988342285156,293.1499938964844,293.1499938964844,281.25,39526.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012460470199585,1.0,0.0,0.0,3.3280029296875,3.3280246257781982,7.390276550722774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.97705078125,0.0,1227.628662109375,1895.4371337890625,0.0,2482.822998046875,0.8377454280853271,1.0,0.0,3.0,1.0,0.0
18086460,297.6082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.9990000128746032,0.4188412725925445,0.3158352375030517,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.5128298997879028,0.050000000745058,0.0485882945358753,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.9158867597579956,0.2690640687942505,0.1885924339294433,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.848457396030426,0.2146966606378555,0.2040796726942062,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.7768625020980835,0.1635170578956604,0.7393810153007507,285.0558166503906,284.95001220703125,296.46832275390625,293.12744140625,296.4671936035156,297.69647216796875,285.06854248046875,1.0,0.3387326300144195,1.0,1.0,0.0,1.0,-1.7961260080337524,1.7961233854293823,2.603738721518312e-06,1.3791478872299194,0.9214759469032288,0.9214759469032288,0.0,51.1093978881836,82.0,41852.54296875,0.0,486.8043823242188,1.0,281.1939392089844,284.10369873046875,296.0967712402344,298.738525390625,293.1499938964844,293.1499938964844,281.25,32511.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950875759124756,1.0,0.0,0.0,3.425922393798828,3.425943613052368,7.831561106286244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.02783203125,0.0,1273.3681640625,1895.4371337890625,0.0,2426.599853515625,0.8550676107406616,1.0,0.0,3.0,1.0,0.0
18086520,297.5799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.9990000128746032,0.4189686477184295,0.3333208858966827,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.5031704902648926,0.050000000745058,0.0487208738923072,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.8990963101387024,0.2697320878505707,0.1890787482261657,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.8349096179008484,0.2153102755546569,0.2046899199485778,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.7634874582290649,0.1638029664754867,0.7410033941268921,285.0752868652344,284.95001220703125,296.4866638183594,293.1307983398437,296.48553466796875,297.6860046386719,285.0741577148437,1.0,0.3459505438804626,1.0,1.0,0.0,1.0,-1.820539951324463,1.8205373287200928,2.6723325845523505e-06,1.3976504802703855,0.97577965259552,0.97577965259552,0.0,55.011844635009766,100.0,42523.2578125,0.0,514.7020874023438,1.0,281.24029541015625,284.08966064453125,296.1188049316406,298.8319091796875,293.1499938964844,293.1499938964844,280.95001220703125,30187.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944109439849854,1.0,0.0,0.0,3.5696218013763428,3.569643974304199,8.50232538596174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7325.90673828125,0.0,1403.0341796875,1895.4371337890625,0.0,2420.439697265625,0.8832166790962219,1.0,0.0,3.0,1.0,0.0
18086580,297.5380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.9990000128746032,0.4175921678543091,0.3529964983463287,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.4935209155082702,0.050000000745058,0.0488786064088344,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.8824438452720642,0.2702036798000335,0.1896126568317413,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.8210325241088867,0.2158385813236236,0.2054065912961959,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.7499545812606812,0.163975715637207,0.7428632378578186,284.9371032714844,284.95001220703125,296.5050048828125,293.1341857910156,296.5038757324219,297.6712646484375,284.9220886230469,1.0,0.3541498780250549,1.0,1.0,0.0,1.0,-1.8480864763259888,1.848083734512329,2.751150304902694e-06,1.418636679649353,0.906814455986023,0.906814455986023,0.0,59.63515090942383,100.0,43918.1875,0.0,547.7092895507812,1.0,280.99932861328125,283.9090881347656,296.2037658691406,299.1002197265625,293.1499938964844,293.1499938964844,280.95001220703125,33044.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056594133377075,1.0,0.0,0.0,3.626948356628418,3.62697172164917,8.777605557952484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.89697265625,0.0,1485.701171875,1895.4371337890625,0.0,2523.279541015625,0.8962517380714417,1.0,0.0,3.0,1.0,0.0
18086640,297.484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.9990000128746032,0.4147564470767975,0.3742350339889526,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.4834249019622803,0.050000000745058,0.0490678958594799,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.864997148513794,0.2704761028289795,0.1899790912866592,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.8057211637496948,0.2162539958953857,0.2060116976499557,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.7360578775405884,0.1639907211065292,0.7440809607505798,284.9232177734375,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.6525573730469,284.9289855957031,1.0,0.3631156980991363,1.0,1.0,0.0,1.0,-1.876670479774475,1.8766676187515257,2.8346180442895275e-06,1.4405982494354248,0.8862606287002563,0.8862606287002563,0.0,65.09934997558594,103.0,44364.8359375,0.0,584.988037109375,1.0,280.9581298828125,283.9129333496094,296.20819091796875,299.10076904296875,293.1499938964844,293.1499938964844,281.25,36129.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132460713386536,1.0,0.0,0.0,3.5850400924682617,3.5850634574890137,8.575932497478789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.1513671875,0.0,1463.0450439453125,1895.4371337890625,0.0,2593.117919921875,0.8908655643463135,1.0,0.0,3.0,1.0,0.0
18086700,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9777041673660278,0.413448691368103,0.3728192150592804,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.468912661075592,0.050000000745058,0.0493443086743354,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.8441144824028015,0.2710111439228058,0.1904473900794983,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.7855363488197327,0.2168529480695724,0.2067497223615646,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.7190024852752686,0.1640937626361847,0.7455682754516602,285.0582275390625,284.95001220703125,296.5416564941406,293.14117431640625,296.54058837890625,297.6402893066406,285.0688171386719,1.0,0.3695555329322815,1.0,1.0,0.0,1.0,-1.878275871276856,1.8782730102539065,2.8396432298904983e-06,1.442044377326965,0.9877633452415466,0.9877633452415466,0.0,72.14608764648438,103.0,43893.2734375,0.0,608.7540283203125,1.0,281.2003479003906,284.05426025390625,296.1458740234375,298.9267272949219,293.1499938964844,293.1499938964844,281.25,32237.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102676868438721,1.0,0.0,0.0,3.6634466648101807,3.6634700298309326,8.955153134593274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.4443359375,0.0,1519.92236328125,1895.4371337890625,0.0,2565.65869140625,0.907220184803009,1.0,0.0,3.0,1.0,0.0
18086760,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.9611161947250366,0.4143657386302948,0.3730083703994751,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.4563326239585876,0.050000000745058,0.0495594926178455,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.8310553431510925,0.2717695534229278,0.1910832226276397,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.7726226449012756,0.2176369577646255,0.2076419740915298,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.7070354223251343,0.1643899381160736,0.7475592494010925,285.0729675292969,284.95001220703125,296.5599975585937,293.1447448730469,296.55889892578125,297.6374816894531,285.0717163085937,1.0,0.3752087354660034,1.0,1.0,0.0,1.0,-1.883052110671997,1.883049249649048,2.853542127922992e-06,1.4455665349960327,1.0,1.0,0.0,77.70393371582031,91.0,44105.55078125,0.0,630.0340576171875,1.0,281.2422790527344,284.0480651855469,296.1504821777344,298.9840393066406,293.1499938964844,293.1499938964844,280.95001220703125,31848.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105406165122986,1.0,0.0,0.0,3.7586164474487305,3.758640766143799,9.426474321116984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.88623046875,0.0,1625.4105224609375,1895.4371337890625,0.0,2568.172607421875,0.926616907119751,1.0,0.0,3.0,1.0,0.0
18086820,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.9537789225578308,0.4155980050563812,0.3741390109062195,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.4505354464054107,0.050000000745058,0.0496675483882427,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.8254507184028625,0.2722935378551483,0.1916321814060211,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.7672485113143921,0.2182860225439071,0.2084482163190841,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.7015252709388733,0.1646496653556823,0.7494010925292969,284.92095947265625,284.95001220703125,296.5783386230469,293.1484069824219,296.5772399902344,297.6380310058594,284.9025573730469,1.0,0.3780851364135742,1.0,1.0,0.0,1.0,-1.8883804082870483,1.8883775472640991,2.869260470106383e-06,1.4496155977249146,0.9422383904457092,0.9422383904457092,0.0,80.56592559814453,91.0,45157.0703125,0.0,643.1873779296875,1.0,280.9955444335937,283.8556213378906,296.2159118652344,299.21221923828125,293.1499938964844,293.1499938964844,280.95001220703125,33870.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205844759941101,1.0,0.0,0.0,3.797709226608277,3.797734498977661,9.62358171818778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.6181640625,0.0,1687.214111328125,1895.4371337890625,0.0,2660.98486328125,0.935632586479187,1.0,0.0,3.0,1.0,0.0
18086880,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.951376974582672,0.4167740941047668,0.3751818239688873,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.4483097195625305,0.050000000745058,0.0497115775942802,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8233314156532288,0.2725640833377838,0.1919096261262893,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7654381394386292,0.2187690287828445,0.2089973241090774,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.6994715332984924,0.1648220121860504,0.750475287437439,284.8785095214844,284.95001220703125,296.5966796875,293.152099609375,296.5955810546875,297.639892578125,284.8816833496094,1.0,0.3794309496879577,1.0,1.0,0.0,1.0,-1.8919696807861328,1.891966700553894,2.8798267521779053e-06,1.4523072242736816,0.8922781944274902,0.8922781944274902,0.0,81.7647933959961,79.0,45072.07421875,0.0,649.7386474609375,1.0,280.9569091796875,283.842529296875,296.20587158203125,299.1669006347656,293.1499938964844,293.1499938964844,281.25,37780.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257182240486145,1.0,0.0,0.0,3.729401111602783,3.729426145553589,9.280502126784996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.603515625,0.0,1636.9251708984375,1895.4371337890625,0.0,2708.623779296875,0.9237571954727172,1.0,0.0,3.0,1.0,0.0
18086940,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.953643560409546,0.4187895953655243,0.3765458166599273,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.4489718973636627,0.050000000745058,0.0496982634067535,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.824443519115448,0.2731839716434479,0.192184492945671,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.766835629940033,0.2195039987564087,0.2095336765050888,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.700564980506897,0.1652260720729828,0.7516038417816162,285.0311889648437,284.95001220703125,296.614990234375,293.1558837890625,296.6139221191406,297.64410400390625,285.0447692871094,1.0,0.379548579454422,1.0,1.0,0.0,1.0,-1.895918011665344,1.8959150314331048,2.8913686946907542e-06,1.4551913738250732,0.9921591281890868,0.9921591281890868,0.0,81.5174560546875,79.0,44476.38671875,0.0,651.9178466796875,1.0,281.2030334472656,284.0139465332031,296.1342468261719,298.95489501953125,293.1499938964844,293.1499938964844,281.25,33937.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195300698280334,1.0,0.0,0.0,3.766075372695923,3.7660999298095694,9.46392447076505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.88134765625,0.0,1650.2596435546875,1895.4371337890625,0.0,2651.216064453125,0.9317810535430908,1.0,0.0,3.0,1.0,0.0
18087000,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.9607499837875366,0.4213293492794037,0.3785914778709411,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.4525559246540069,0.050000000745058,0.0496286675333976,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.8291208744049072,0.2741238176822662,0.1927058696746826,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.7717835903167725,0.2204895168542862,0.2103029638528823,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.7051170468330383,0.1658789813518524,0.7537376880645752,285.0630798339844,284.95001220703125,296.6333312988281,293.15972900390625,296.6322631835937,297.6502990722656,285.063720703125,1.0,0.3787698447704315,1.0,1.0,0.0,1.0,-1.9024004936218264,1.902397632598877,2.910470129791065e-06,1.459993600845337,1.0,1.0,0.0,79.90491485595703,67.0,44675.07421875,0.0,651.6017456054688,1.0,281.2430114746094,284.0238342285156,296.1412048339844,299.00787353515625,293.1499938964844,293.1499938964844,280.95001220703125,33223.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817424476146698,1.0,0.0,0.0,3.8389859199523926,3.839011192321777,9.833911462919789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.7958984375,0.0,1731.9163818359375,1895.4371337890625,0.0,2631.7255859375,0.9457505941390992,1.0,0.0,3.0,1.0,0.0
18087060,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.9703152179718018,0.423401266336441,0.3806020617485046,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.4583094418048858,0.050000000745058,0.0495243333280086,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.8361048698425293,0.2748609483242035,0.1932368278503418,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.7791304588317871,0.2213624268770218,0.2110989540815353,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.7118514180183411,0.1664880067110061,0.7561627626419067,284.9210510253906,284.95001220703125,296.65167236328125,293.1636047363281,296.6506042480469,297.6565246582031,284.9040222167969,1.0,0.3772502243518829,1.0,1.0,0.0,1.0,-1.909196615219116,1.909193754196167,2.9305938369361684e-06,1.4650429487228394,0.9519447088241576,0.9519447088241576,0.0,77.42143249511719,67.0,45748.12890625,0.0,648.682373046875,1.0,280.9940490722656,283.8404541015625,296.21270751953125,299.2406616210937,293.1499938964844,293.1499938964844,280.95001220703125,34689.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259164690971375,1.0,0.0,0.0,3.864399909973145,3.8644258975982666,9.96454332380381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.27587890625,0.0,1774.653076171875,1895.4371337890625,0.0,2710.465576171875,0.951448380947113,1.0,0.0,3.0,1.0,0.0
18087120,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9804720282554626,0.4250543117523193,0.3820674419403076,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.4655316472053528,0.050000000745058,0.0494028888642787,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8443884253501892,0.2753409147262573,0.1935397684574127,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.787838876247406,0.2220668345689773,0.2116931825876236,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7193180322647095,0.1669778376817703,0.7579494118690491,284.88336181640625,284.95001220703125,296.6700134277344,293.1675720214844,296.6689147949219,297.66229248046875,284.8865966796875,1.0,0.3750527203083038,1.0,1.0,0.0,1.0,-1.9140350818634035,1.9140321016311648,2.9446800908772275e-06,1.4684333801269531,0.906213641166687,0.906213641166687,0.0,74.45298767089844,55.0,45697.65625,0.0,642.6749267578125,1.0,280.9564819335937,283.8296813964844,296.2093200683594,299.2032775878906,293.1499938964844,293.1499938964844,280.6499938964844,37989.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830163836479187,1.0,0.0,0.0,3.7975504398345934,3.797576427459717,9.62277681537671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.56396484375,0.0,1719.0936279296875,1895.4371337890625,0.0,2749.97119140625,0.9392741918563844,1.0,0.0,3.0,1.0,0.0
18087180,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830505371094,0.991693913936615,0.4267423152923584,0.3834790289402008,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.4734378755092621,0.050000000745058,0.0492608062922954,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843322753906,0.8548978567123413,0.2758098244667053,0.1937864273786544,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.785400390625,0.7986499667167664,0.2227702587842941,0.2122350633144378,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875061035156,0.7281715273857117,0.1674741506576538,0.7595550417900085,284.7842102050781,284.95001220703125,296.6883239746094,293.1716003417969,296.687255859375,297.66845703125,284.7803649902344,1.0,0.3723137378692627,1.0,1.0,0.0,1.0,-1.9184346199035645,1.9184316396713257,2.957143351522973e-06,1.4712491035461426,0.8045924305915833,0.8045924305915833,0.0,70.94392395019531,55.0,46221.36328125,0.0,634.5380859375,1.0,280.69842529296875,283.71514892578125,296.2353515625,299.3354797363281,293.1499938964844,293.1499938964844,280.6499938964844,43440.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377981781959534,1.0,0.0,0.0,3.660116672515869,3.660142183303833,8.93888113751018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.2470703125,0.0,1600.2747802734375,1895.4371337890625,0.0,2821.15087890625,0.909474790096283,1.0,0.0,3.0,1.0,0.0
18087240,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.9990000128746032,0.4287519454956054,0.3814802765846252,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.4806006252765655,0.050000000745058,0.0491225682199001,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.8662950396537781,0.2763724327087402,0.1940071582794189,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.8099822402000427,0.2235437631607055,0.2127597779035568,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.7374678254127502,0.1680286973714828,0.7611299157142639,284.8648681640625,284.95001220703125,296.7066650390625,293.1756591796875,296.7055969238281,297.6755676269531,284.8741455078125,1.0,0.3689995110034942,1.0,1.0,0.0,1.0,-1.9186515808105469,1.918648600578308,2.9576776796602644e-06,1.4713308811187744,0.8130519390106201,0.8130519390106201,0.0,67.44637298583984,43.0,45884.07421875,0.0,623.2758178710938,1.0,280.65826416015625,283.819580078125,296.1987609863281,299.2182312011719,293.1499938964844,293.1499938964844,280.95001220703125,43366.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382986187934875,1.0,0.0,0.0,3.4640300273895264,3.4640536308288574,8.006756502254575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.41162109375,0.0,1388.249267578125,1895.4371337890625,0.0,2825.8232421875,0.8716619610786438,1.0,0.0,3.0,1.0,0.0
18087300,297.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9990000128746032,0.4329913258552551,0.3692928254604339,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.4860979914665222,0.050000000745058,0.0490155778825283,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8764942288398743,0.277342826128006,0.1944587379693985,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8193866610527039,0.2246130853891372,0.2135176509618759,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7457827925682068,0.1688476055860519,0.763660192489624,285.00262451171875,284.95001220703125,296.7250061035156,293.1798095703125,296.72393798828125,297.6888732910156,285.0116577148437,1.0,0.3648432791233063,1.0,1.0,0.0,1.0,-1.908401727676392,1.9083987474441528,2.926514753198717e-06,1.4632307291030884,0.8980984687805176,0.8980984687805176,0.0,64.48239135742188,43.0,45175.12890625,0.0,606.02880859375,1.0,280.8967590332031,283.9629821777344,296.1297607421875,299.0011901855469,293.1499938964844,293.1499938964844,280.95001220703125,35662.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293017745018005,1.0,0.0,0.0,3.5115063190460205,3.511528968811035,8.2277335877734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.73681640625,0.0,1382.050048828125,1895.4371337890625,0.0,2741.94677734375,0.8767111897468567,1.0,0.0,3.0,1.0,0.0
18087360,297.50592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.9990000128746032,0.4391273856163025,0.3547062277793884,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.4927244782447815,0.050000000745058,0.0488921292126178,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8896687626838684,0.2784739434719085,0.1951274275779724,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.830917477607727,0.225824236869812,0.2144966721534729,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.7566527724266052,0.169867530465126,0.7672815918922424,284.9993896484375,284.95001220703125,296.74334716796875,293.1840209960937,296.74224853515625,297.70904541015625,284.99560546875,1.0,0.3601090312004089,1.0,1.0,0.0,1.0,-1.897066354751587,1.8970634937286377,2.8925039714522427e-06,1.4544384479522705,0.9156512022018432,0.9156512022018432,0.0,61.08110809326172,46.0,45094.9375,0.0,586.7654418945312,1.0,280.9410400390625,283.943603515625,296.1399841308594,299.0418395996094,293.1499938964844,293.1499938964844,280.6499938964844,33637.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247957825660706,1.0,0.0,0.0,3.5925962924957275,3.5926194190979004,8.612121860096522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.720703125,0.0,1452.8388671875,1895.4371337890625,0.0,2700.0546875,0.8906474709510803,1.0,0.0,3.0,1.0,0.0
18087420,297.55059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.9990000128746032,0.4457736909389496,0.3434882760047912,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.4980512857437134,0.050000000745058,0.0488005802035331,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.9005552530288696,0.2793231308460235,0.1957676708698272,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.8405210971832275,0.2268658131361007,0.2154860198497772,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.7660730481147766,0.1708521544933319,0.7714076042175293,284.8545837402344,284.95001220703125,296.7616577148437,293.1882629394531,296.7605895996094,297.7333068847656,284.8436584472656,1.0,0.3571791052818298,1.0,1.0,0.0,1.0,-1.8903878927230835,1.8903850317001345,2.872391632990912e-06,1.4491281509399414,0.8145729303359985,0.8145729303359985,0.0,58.59698486328125,46.0,45535.0390625,0.0,573.9742431640625,1.0,280.7000427246094,283.7852783203125,296.20947265625,299.2413635253906,293.1499938964844,293.1499938964844,280.6499938964844,39082.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304028511047363,1.0,0.0,0.0,3.534809112548828,3.534832715988159,8.337296435456665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.61083984375,0.0,1431.0858154296875,1895.4371337890625,0.0,2752.1962890625,0.8786486983299255,1.0,0.0,3.0,1.0,0.0
