time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18087480,297.5921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9990000128746032,0.4523903727531433,0.3348569273948669,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.5023740530014038,0.050000000745058,0.0487321279942989,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9094312787055968,0.2800326943397522,0.1962199807167053,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8483988642692566,0.2278256565332412,0.2163241505622863,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.7739760875701904,0.1718309372663498,0.7753491997718811,284.8912048339844,284.95001220703125,296.7799987792969,293.1925964355469,296.7789001464844,297.7585754394531,284.8993225097656,1.0,0.3549703955650329,1.0,1.0,0.0,1.0,-1.8862208127975464,1.8862179517745967,2.8599217785085784e-06,1.4458423852920532,0.8086121678352356,0.8086121678352356,0.0,56.76139450073242,49.0,45114.16796875,0.0,565.1183471679688,1.0,280.65899658203125,283.8554992675781,296.2004089355469,299.16357421875,293.1499938964844,293.1499938964844,280.95001220703125,41358.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309308886528015,1.0,0.0,0.0,3.368283748626709,3.3683061599731445,7.570257594124996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.67431640625,0.0,1278.7476806640625,1895.4371337890625,0.0,2757.11279296875,0.8483442068099976,1.0,0.0,3.0,1.0,0.0
18087540,297.6360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9990000128746032,0.4594978094100952,0.3275147378444671,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.506243884563446,0.050000000745058,0.048675250262022,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.918072521686554,0.2810941636562347,0.1967866271734237,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8557400703430176,0.229048803448677,0.2172890603542328,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.7814125418663025,0.1730576604604721,0.7799867987632751,285.02520751953125,284.95001220703125,296.79833984375,293.1969909667969,296.7972412109375,297.7847595214844,285.0341491699219,1.0,0.3534408807754516,1.0,1.0,0.0,1.0,-1.884739875793457,1.884737014770508,2.8554402433655923e-06,1.44463312625885,0.899130642414093,0.899130642414093,0.0,55.28339767456055,49.0,44646.2265625,0.0,559.331298828125,1.0,280.89453125,283.9920349121094,296.1434631347656,298.9710693359375,293.1499938964844,293.1499938964844,280.95001220703125,34194.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222373723983765,1.0,0.0,0.0,3.436090469360352,3.43611216545105,7.878118140070001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.51123046875,0.0,1295.2337646484375,1895.4371337890625,0.0,2676.3095703125,0.8587081432342529,1.0,0.0,3.0,1.0,0.0
18087600,297.6779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9990000128746032,0.4666923284530639,0.3210652768611908,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.5098098516464233,0.050000000745058,0.0486263036727905,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.9266132116317748,0.2823111414909363,0.1975713819265365,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8629107475280762,0.2304047048091888,0.2184829115867614,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7887102961540222,0.1744333356618881,0.7856813669204712,285.0230712890625,284.95001220703125,296.8166809082031,293.201416015625,296.8155822753906,297.81109619140625,285.01983642578125,1.0,0.3525390923023224,1.0,1.0,0.0,1.0,-1.886147379875183,1.8861445188522337,2.859562982848729e-06,1.4456840753555298,0.9249507784843444,0.9249507784843444,0.0,54.07610321044922,52.0,44847.515625,0.0,556.4447021484375,1.0,280.9403991699219,283.9691772460937,296.162109375,299.03533935546875,293.1499938964844,293.1499938964844,280.6499938964844,32220.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818628191947937,1.0,0.0,0.0,3.542202949523926,3.5422253608703613,8.372211368623539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.93359375,0.0,1389.0706787109375,1895.4371337890625,0.0,2642.86474609375,0.8783489465713501,1.0,0.0,3.0,1.0,0.0
18087660,297.71099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9990000128746032,0.4732852578163147,0.3160359561443329,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.5127081871032715,0.050000000745058,0.0485887825489044,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9336752891540528,0.283233106136322,0.1983077675104141,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8690125942230225,0.2315722107887268,0.2196551412343979,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.7949981093406677,0.1756888180971145,0.791477382183075,284.87847900390625,284.95001220703125,296.8349914550781,293.2059326171875,296.8339233398437,297.836181640625,284.86590576171875,1.0,0.352177232503891,1.0,1.0,0.0,1.0,-1.8893133401870728,1.8893104791641235,2.8689657938230084e-06,1.448131799697876,0.832419216632843,0.832419216632843,0.0,53.20166778564453,52.0,45588.83984375,0.0,555.8566284179688,1.0,280.7007751464844,283.80181884765625,296.2392272949219,299.2619323730469,293.1499938964844,293.1499938964844,280.6499938964844,36954.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258183002471924,1.0,0.0,0.0,3.5248701572418213,3.524893045425415,8.29047735351196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7334.83740234375,0.0,1405.258544921875,1895.4371337890625,0.0,2709.55322265625,0.8752036690711975,1.0,0.0,3.0,1.0,0.0
18087720,297.7372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9990000128746032,0.4794175922870636,0.3127411007881164,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.5146657824516296,0.050000000745058,0.048564501106739,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9384155869483948,0.2839781939983368,0.1988308131694793,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8733924031257629,0.2326192557811737,0.220638632774353,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.799641489982605,0.1768438071012497,0.7966323494911194,284.899169921875,284.95001220703125,296.85333251953125,293.2104797363281,296.8522644042969,297.8592224121094,284.9068603515625,1.0,0.3522625863552093,1.0,1.0,0.0,1.0,-1.893325567245484,1.8933227062225344,2.880929059756454e-06,1.451249361038208,0.820949375629425,0.820949375629425,0.0,52.68352890014648,55.0,45378.046875,0.0,557.009033203125,1.0,280.6590576171875,283.85302734375,296.2359619140625,299.208740234375,293.1499938964844,293.1499938964844,280.95001220703125,39886.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284260630607605,1.0,0.0,0.0,3.390752077102661,3.3907744884490967,7.671590083191404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.03125,0.0,1290.4312744140625,1895.4371337890625,0.0,2733.798828125,0.8516069054603577,1.0,0.0,3.0,1.0,0.0
18087780,297.76446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9990000128746032,0.4858069717884063,0.3103067278861999,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.5161429643630981,0.050000000745058,0.0485466979444026,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.942337930202484,0.2850787937641144,0.1994485259056091,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.8771502375602722,0.2339211702346801,0.2217170000076294,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8036664724349976,0.1781893223524093,0.8021008968353271,285.0371398925781,284.95001220703125,296.8716735839844,293.2151184082031,296.8705749511719,297.8807067871094,285.04669189453125,1.0,0.3527622818946838,1.0,1.0,0.0,1.0,-1.89898145198822,1.898978590965271,2.897838157878141e-06,1.4556410312652588,0.9172751307487488,0.9172751307487488,0.0,52.36937713623047,55.0,45049.34765625,0.0,559.9854736328125,1.0,280.895263671875,283.9920654296875,296.17926025390625,299.02667236328125,293.1499938964844,293.1499938964844,280.95001220703125,33351.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215235471725464,1.0,0.0,0.0,3.467508554458618,3.4675304889678955,8.02284489509475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.58935546875,0.0,1320.6298828125,1895.4371337890625,0.0,2669.689697265625,0.864894688129425,1.0,0.0,3.0,1.0,0.0
18087840,297.7902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.9990000128746032,0.4922327995300293,0.3082755804061889,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.5173958539962769,0.050000000745058,0.0485319197177886,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9461876749992372,0.2863610386848449,0.2002956271171569,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.8808701634407043,0.2353671789169311,0.2230254113674163,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.807619571685791,0.1796554774045944,0.8084285259246826,285.03961181640625,284.95001220703125,296.8900146484375,293.21978759765625,296.888916015625,297.9009094238281,285.0367431640625,1.0,0.3536581993103027,1.0,1.0,0.0,1.0,-1.9067091941833496,1.9067062139511108,2.92106574306672e-06,1.4616646766662598,0.9509772062301636,0.9509772062301636,0.0,52.18341827392578,73.0,45396.6875,0.0,564.865478515625,1.0,280.940673828125,283.9706420898437,296.1968688964844,299.0997009277344,293.1499938964844,293.1499938964844,280.6499938964844,31477.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194923400878906,1.0,0.0,0.0,3.5844295024871826,3.5844521522521973,8.573011314183532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.75,0.0,1428.2022705078125,1895.4371337890625,0.0,2650.86669921875,0.8873423337936401,1.0,0.0,3.0,1.0,0.0
18087900,297.8046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9990000128746032,0.4977107048034668,0.3125695884227752,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.5147677659988403,0.050000000745058,0.0485629774630069,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9427471160888672,0.2873627245426178,0.2011328786611557,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8785080313682556,0.2366311103105545,0.2243538498878479,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8060242533683777,0.1809779405593872,0.8149049878120422,284.89654541015625,284.95001220703125,296.9083251953125,293.2245483398437,296.9072570800781,297.9179077148437,284.8843994140625,1.0,0.3572434186935425,1.0,1.0,0.0,1.0,-1.9222670793533323,1.9222640991210933,2.967980663015624e-06,1.4736711978912354,0.8651300668716431,0.8651300668716431,0.0,53.3475341796875,73.0,46457.91796875,0.0,579.8327026367188,1.0,280.6994934082031,283.7989807128906,296.2731628417969,299.33990478515625,293.1499938964844,293.1499938964844,280.6499938964844,35428.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281551599502563,1.0,0.0,0.0,3.5957372188568115,3.5957605838775635,8.627185934528825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7421.34326171875,0.0,1469.41943359375,1895.4371337890625,0.0,2731.278564453125,0.8903822302818298,1.0,0.0,3.0,1.0,0.0
18087960,297.80322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9990000128746032,0.5017215609550476,0.3220479190349579,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.5092534422874451,0.050000000745058,0.0486331470310688,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9331330060958862,0.2881757318973541,0.201777845621109,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8712013959884644,0.2377614080905914,0.2255170047283172,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7997611165046692,0.1821463257074356,0.8206973671913147,284.9103698730469,284.95001220703125,296.9266662597656,293.2293395996094,296.92559814453125,297.927734375,284.91796875,1.0,0.3623169064521789,1.0,1.0,0.0,1.0,-1.942854285240173,1.9428513050079343,3.030926336577977e-06,1.4897043704986572,0.8541021347045898,0.8541021347045898,0.0,55.635345458984375,76.0,46649.94140625,0.0,602.4484252929688,1.0,280.6584167480469,283.8341064453125,296.2725830078125,299.3115539550781,293.1499938964844,293.1499938964844,280.95001220703125,38161.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326364755630493,1.0,0.0,0.0,3.5058343410491943,3.505857467651367,8.201175205613254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.21826171875,0.0,1394.147216796875,1895.4371337890625,0.0,2773.001953125,0.8753032684326172,1.0,0.0,3.0,1.0,0.0
18088020,297.7978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.9990000128746032,0.505325198173523,0.3297111988067627,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.5050627589225769,0.050000000745058,0.0486913658678531,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.9259061813354492,0.2893441617488861,0.2024947553873062,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.8659388422966003,0.2391418367624282,0.2267434895038604,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.7952335476875305,0.1834450662136078,0.8264382481575012,285.06109619140625,284.95001220703125,296.94500732421875,293.23419189453125,296.9439697265625,297.931884765625,285.0721435546875,1.0,0.366377055644989,1.0,1.0,0.0,1.0,-1.9613608121871948,1.9613577127456665,3.088378207394271e-06,1.5042752027511597,0.9645923376083374,0.9645923376083374,0.0,57.58044052124024,76.0,46522.640625,0.0,622.7810668945312,1.0,280.8984069824219,283.9839782714844,296.218017578125,299.14569091796875,293.1499938964844,293.1499938964844,280.95001220703125,32476.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277937769889832,1.0,0.0,0.0,3.5921449661254883,3.592167615890503,8.609956694272114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.9072265625,0.0,1443.8018798828125,1895.4371337890625,0.0,2727.917236328125,0.8918326497077942,1.0,0.0,3.0,1.0,0.0
18088080,297.793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.9990000128746032,0.5089777708053589,0.3362020552158355,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.501681387424469,0.050000000745058,0.0487417317926883,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.9205982089042664,0.2907286286354065,0.20344939827919,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.8621842265129089,0.2406898438930511,0.2282022833824157,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.7920154929161072,0.1848417371511459,0.8328119516372681,285.0782165527344,284.95001220703125,296.9633483886719,293.2391052246094,296.9623107910156,297.9344177246094,285.0771789550781,1.0,0.3704124093055725,1.0,1.0,0.0,1.0,-1.979767918586731,1.9797648191452024,3.1460303944186307e-06,1.5187053680419922,1.0,1.0,0.0,59.327247619628906,79.0,47067.40625,0.0,642.7241821289062,1.0,280.9417419433594,283.97412109375,296.2362060546875,299.2342224121094,293.1499938964844,293.1499938964844,280.6499938964844,31090.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827801525592804,1.0,0.0,0.0,3.711462020874024,3.7114856243133545,9.191435310640372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7790.25732421875,0.0,1565.2789306640625,1895.4371337890625,0.0,2727.98974609375,0.9155134558677672,1.0,0.0,3.0,1.0,0.0
18088140,297.7830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324951171875,0.9990000128746032,0.51206374168396,0.3426302075386047,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.4984668493270874,0.050000000745058,0.048792578279972,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.9155120849609376,0.2918251156806946,0.2043730020523071,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.8585997223854065,0.2420458495616912,0.2296453118324279,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.7888891696929932,0.1860633641481399,0.8390077948570251,284.9342346191406,284.95001220703125,296.9816589355469,293.2440795898437,296.98065185546875,297.9356689453125,284.9193420410156,1.0,0.374386578798294,1.0,1.0,0.0,1.0,-1.997832536697388,1.9978293180465696,3.203234655302367e-06,1.5328993797302246,0.939652681350708,0.939652681350708,0.0,61.083927154541016,79.0,48380.4609375,0.0,662.7706298828125,1.0,280.6964416503906,283.790283203125,296.3109436035156,299.490966796875,293.1499938964844,293.1499938964844,280.6499938964844,33428.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382161259651184,1.0,0.0,0.0,3.7576687335968018,3.757693290710449,9.421721642866032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7610.98486328125,0.0,1636.4794921875,1895.4371337890625,0.0,2825.052978515625,0.926274836063385,1.0,0.0,3.0,1.0,0.0
18088200,297.7681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9990000128746032,0.514607846736908,0.3495361804962158,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.4951399266719818,0.050000000745058,0.048848308622837,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9097957015037536,0.2926383912563324,0.205044537782669,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8544779419898987,0.2431977391242981,0.2308513671159744,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7851653099060059,0.1870849728584289,0.8441810607910156,284.9080505371094,284.95001220703125,297.0,293.2491149902344,296.9989929199219,297.9353332519531,284.9117736816406,1.0,0.3782623410224914,1.0,1.0,0.0,1.0,-2.014662027359009,2.0146586894989014,3.2570690109423595e-06,1.5461429357528689,0.9080963730812072,0.9080963730812072,0.0,62.93767547607422,82.0,48617.90625,0.0,682.4904174804688,1.0,280.6571655273437,283.7821655273437,296.3094482421875,299.47344970703125,293.1499938964844,293.1499938964844,280.3500061035156,36495.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443591594696045,1.0,0.0,0.0,3.715592384338379,3.7156171798706055,9.211904625772148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.8740234375,0.0,1611.1456298828125,1895.4371337890625,0.0,2882.46875,0.9200872778892516,1.0,0.0,3.0,1.0,0.0
18088260,297.7520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116455078125,0.9990000128746032,0.516943097114563,0.3564063608646393,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389587402344,0.4919339120388031,0.050000000745058,0.048904862254858,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124389648437,0.9044178128242492,0.2934205532073974,0.2056648284196853,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81317138671875,0.8504778742790222,0.2443225383758545,0.2320039868354797,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147277832031,0.7814731001853943,0.1880518496036529,0.8489857912063599,284.8123474121094,284.95001220703125,297.0183410644531,293.25421142578125,297.017333984375,297.93377685546875,284.8094482421875,1.0,0.3820472955703735,1.0,1.0,0.0,1.0,-2.030880689620972,2.0308773517608643,3.309420435471111e-06,1.5589097738265991,0.817408561706543,0.817408561706543,0.0,64.80068969726562,82.0,49455.15234375,0.0,702.0457763671875,1.0,280.40008544921875,283.6645202636719,296.3352355957031,299.6256408691406,293.1499938964844,293.1499938964844,280.3500061035156,41224.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536447882652283,1.0,0.0,0.0,3.620637178421021,3.620661973953247,8.74708462106355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.740234375,0.0,1539.522705078125,1895.4371337890625,0.0,2969.419921875,0.8995715975761414,1.0,0.0,3.0,1.0,0.0
18088320,297.7369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9990000128746032,0.5192690491676331,0.3632188737392425,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.4888272285461426,0.050000000745058,0.0489620380103588,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8993945717811584,0.2942753732204437,0.2062375545501709,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8466110229492188,0.2454943060874939,0.2331059277057647,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.7778404355049133,0.1890264153480529,0.853461503982544,284.8883361816406,284.95001220703125,297.0366516113281,293.2593688964844,297.0356750488281,297.9314270019531,284.896728515625,1.0,0.3857408463954925,1.0,1.0,0.0,1.0,-2.046517372131348,2.04651403427124,3.3603323572606314e-06,1.5712236166000366,0.8319460153579712,0.8319460153579712,0.0,66.66816711425781,85.0,49487.27734375,0.0,721.419677734375,1.0,280.35858154296875,283.7522277832031,296.30206298828125,299.5322570800781,293.1499938964844,293.1499938964844,280.6499938964844,40966.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562014698982239,1.0,0.0,0.0,3.4808177947998047,3.480840921401977,8.084550131570722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7243.47265625,0.0,1388.4029541015625,1895.4371337890625,0.0,2993.38525390625,0.87309730052948,1.0,0.0,3.0,1.0,0.0
18088380,297.7289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.9990000128746032,0.5222012996673584,0.3693378567695617,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.48607137799263,0.050000000745058,0.0490142963826656,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8954055309295654,0.2955682873725891,0.2070166915655136,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8436130285263062,0.2469886690378189,0.2344074994325637,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.7750183343887329,0.1902501732110977,0.8585953116416931,285.03778076171875,284.95001220703125,297.05499267578125,293.2645874023437,297.05401611328125,297.9297180175781,285.0473937988281,1.0,0.3893828392028808,1.0,1.0,0.0,1.0,-2.062591791152954,2.0625884532928467,3.413087824810645e-06,1.583866834640503,0.9343549013137816,0.9343549013137816,0.0,68.42638397216797,85.0,49296.4140625,0.0,741.0523071289062,1.0,280.5976257324219,283.8998718261719,296.2396850585937,299.3439025878906,293.1499938964844,293.1499938964844,280.6499938964844,33804.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499734401702881,1.0,0.0,0.0,3.5579748153686523,3.557997465133667,8.446932042716071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.95166015625,0.0,1417.1617431640625,1895.4371337890625,0.0,2935.022216796875,0.8854855895042419,1.0,0.0,3.0,1.0,0.0
18088440,297.72430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.9990000128746032,0.5254101753234863,0.3746637105941772,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.4836784899234772,0.050000000745058,0.0490604601800441,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.8925329446792603,0.297053724527359,0.2080462276935577,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.841560959815979,0.2486435025930404,0.2359662353992462,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.7731324434280396,0.1916209757328033,0.864726185798645,285.050048828125,284.95001220703125,297.0733337402344,293.26983642578125,297.0723571777344,297.9293212890625,285.0488586425781,1.0,0.3930099606513977,1.0,1.0,0.0,1.0,-2.079514503479004,2.0795109272003174,3.469118837529095e-06,1.5971829891204834,0.9762147665023804,0.9762147665023804,0.0,70.05785369873047,88.0,49822.4921875,0.0,761.2454223632812,1.0,280.6414489746094,283.8885803222656,296.25616455078125,299.4249572753906,293.1499938964844,293.1499938964844,280.3500061035156,31744.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487766981124878,1.0,0.0,0.0,3.6693906784057617,3.6694140434265137,8.984237069853407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.810546875,0.0,1522.837646484375,1895.4371337890625,0.0,2923.814453125,0.906777799129486,1.0,0.0,3.0,1.0,0.0
18088500,297.7147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9990000128746032,0.5281180143356323,0.3799462914466858,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.4812915623188019,0.050000000745058,0.0491068959236145,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.889693558216095,0.2982315123081207,0.2090292423963546,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8395658135414124,0.2500936388969421,0.2374990582466125,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.7713221311569214,0.1928437203168869,0.8708454966545105,284.9079284667969,284.95001220703125,297.0916748046875,293.275146484375,297.0906982421875,297.9292907714844,284.8968200683594,1.0,0.3966048955917358,1.0,1.0,0.0,1.0,-2.096286535263061,2.096283197402954,3.5251837289251853e-06,1.610407829284668,0.8947433233261108,0.8947433233261108,0.0,71.69780731201172,88.0,51028.859375,0.0,781.6354370117188,1.0,280.3974914550781,283.7142944335937,296.3289489746094,299.6759338378906,293.1499938964844,293.1499938964844,280.3500061035156,34989.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857769250869751,1.0,0.0,0.0,3.690931558609009,3.690955877304077,9.090029493563634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.568359375,0.0,1571.537109375,1895.4371337890625,0.0,3008.085205078125,0.9117637872695924,1.0,0.0,3.0,1.0,0.0
18088560,297.7018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.9990000128746032,0.530426025390625,0.3856871128082275,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.4786601364612579,0.050000000745058,0.0491581298410892,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8862050175666809,0.2991779446601867,0.2097676992416381,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8370585441589355,0.2513772249221802,0.2388021945953369,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7689990401268005,0.1939214617013931,0.8761063814163208,284.9110717773437,284.95001220703125,297.1099853515625,293.2805480957031,297.1090393066406,297.9288024902344,284.9161376953125,1.0,0.4001293480396271,1.0,1.0,0.0,1.0,-2.1120145320892334,2.112010955810547,3.578220685085398e-06,1.6228216886520386,0.8792120218276978,0.8792120218276978,0.0,73.43497467041016,91.0,51182.60546875,0.0,801.742431640625,1.0,280.357666015625,283.7327575683594,296.3271179199219,299.6487121582031,293.1499938964844,293.1499938964844,280.6499938964844,37585.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624718189239502,1.0,0.0,0.0,3.621073007583618,3.621096849441528,8.749189532863966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.93212890625,0.0,1512.9954833984375,1895.4371337890625,0.0,3052.189453125,0.9001797437667847,1.0,0.0,3.0,1.0,0.0
18088620,297.695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.9990000128746032,0.5332478284835815,0.3911541700363159,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.4760945737361908,0.050000000745058,0.0492076314985752,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.8830967545509338,0.3004746735095978,0.2105650603771209,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.8348628282546997,0.2529153525829315,0.2401617765426635,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.7669632434844971,0.1951924413442611,0.8815174698829651,285.05975341796875,284.95001220703125,297.1283264160156,293.2859802246094,297.1273803710937,297.92877197265625,285.0694274902344,1.0,0.403607577085495,1.0,1.0,0.0,1.0,-2.1277284622192383,2.127724885940552,3.6316012028692057e-06,1.6352006196975708,0.9880529046058656,0.9880529046058656,0.0,75.13093566894531,91.0,50908.7734375,0.0,821.9613037109375,1.0,280.6010131835937,283.8861999511719,296.272705078125,299.47198486328125,293.1499938964844,293.1499938964844,280.6499938964844,32829.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857897937297821,1.0,0.0,0.0,3.6927335262298575,3.692757368087769,9.098907298721316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.02294921875,0.0,1557.235107421875,1895.4371337890625,0.0,3009.291748046875,0.9144599437713624,1.0,0.0,3.0,1.0,0.0
18088680,297.6920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.9990000128746032,0.5364015102386475,0.3958982229232788,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.473802238702774,0.050000000745058,0.0492511168122291,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.8809611201286316,0.302005410194397,0.2116107493638992,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.8334643244743347,0.2546388804912567,0.241771712899208,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.7657222151756287,0.1966282278299331,0.887889564037323,285.0804443359375,284.95001220703125,297.14666748046875,293.2914733886719,297.1457214355469,297.9297790527344,285.0809631347656,1.0,0.4070843458175659,1.0,1.0,0.0,1.0,-2.144320487976074,2.1443166732788086,3.6884198379993904e-06,1.6482664346694946,1.0,1.0,0.0,76.70337677001953,94.0,51358.02734375,0.0,842.8074340820312,1.0,280.6424865722656,283.8871459960937,296.288330078125,299.5536193847656,293.1499938964844,293.1499938964844,280.3500061035156,32259.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577576279640198,1.0,0.0,0.0,3.782839059829712,3.78286361694336,9.548364232614404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.0341796875,0.0,1657.0364990234375,1895.4371337890625,0.0,3007.976318359375,0.9323849678039552,1.0,0.0,3.0,1.0,0.0
18088740,297.6841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.9990000128746032,0.5390675663948059,0.400584727525711,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.4714606702327728,0.050000000745058,0.0492945834994316,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.8788852691650391,0.303260326385498,0.2126362323760986,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.8321288228034973,0.2561767697334289,0.2433772981166839,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7645647525787354,0.1979308426380157,0.8943265080451965,284.9413757324219,284.95001220703125,297.1650085449219,293.2970275878906,297.1640625,297.9310302734375,284.9280090332031,1.0,0.4105449318885803,1.0,1.0,0.0,1.0,-2.16089391708374,2.1608901023864746,3.74568980987533e-06,1.6613417863845823,0.957526445388794,0.957526445388794,0.0,78.28024291992188,94.0,52716.0546875,0.0,863.9439697265625,1.0,280.3950500488281,283.7082824707031,296.3567810058594,299.80621337890625,293.1499938964844,293.1499938964844,280.3500061035156,33819.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671121597290039,1.0,0.0,0.0,3.822144746780396,3.82217001914978,9.747820968186716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.88330078125,0.0,1716.1666259765625,1895.4371337890625,0.0,3095.72021484375,0.9414507746696472,1.0,0.0,3.0,1.0,0.0
18088800,297.6714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9990000128746032,0.5412036180496216,0.4057879447937011,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.4687511920928955,0.050000000745058,0.0493434742093086,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8761228919029236,0.3042219877243042,0.2134089320898056,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8302381634712219,0.2575002610683441,0.2447418272495269,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.7628577351570129,0.1990492492914199,0.8998610377311707,284.9143371582031,284.95001220703125,297.1833190917969,293.3026123046875,297.1824035644531,297.9315795898437,284.9173278808594,1.0,0.4139456152915954,1.0,1.0,0.0,1.0,-2.1764180660247803,2.176414251327514,3.799789510594565e-06,1.673604130744934,0.9278566837310792,0.9278566837310792,0.0,79.96906280517578,97.0,52955.0234375,0.0,884.7933349609375,1.0,280.3567199707031,283.6953430175781,296.3549194335937,299.7867431640625,293.1499938964844,293.1499938964844,280.04998779296875,36379.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723552227020264,1.0,0.0,0.0,3.788837194442749,3.788862466812134,9.578668596077478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.322265625,0.0,1696.1312255859375,1895.4371337890625,0.0,3144.90283203125,0.936468780040741,1.0,0.0,3.0,1.0,0.0
18088860,297.6575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.813720703125,0.9990000128746032,0.5431395173072815,0.4110473394393921,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.465871512889862,0.050000000745058,0.0493935495615005,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.8732998967170715,0.3051320016384125,0.2141210734844207,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81512451171875,0.8282868266105652,0.2587810158729553,0.2460431456565857,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81640625,0.7610715627670288,0.2001168727874755,0.9050816893577576,284.8143920898437,284.95001220703125,297.20166015625,293.30828857421875,297.20074462890625,297.9315795898437,284.8124389648437,1.0,0.4172917604446411,1.0,1.0,0.0,1.0,-2.1914849281311035,2.191481113433838,3.852687768812757e-06,1.6855008602142334,0.8351732492446899,0.8351732492446899,0.0,81.67803192138672,97.0,53815.00390625,0.0,905.5480346679688,1.0,280.0981750488281,283.5743408203125,296.3803405761719,299.9408264160156,293.1499938964844,293.1499938964844,280.04998779296875,40887.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807055950164795,1.0,0.0,0.0,3.700014591217041,3.700039863586426,9.134823244494328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.8291015625,0.0,1626.6011962890625,1895.4371337890625,0.0,3223.192626953125,0.9171575903892516,1.0,0.0,3.0,1.0,0.0
18088920,297.64483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9990000128746032,0.5451066493988037,0.416346937417984,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.462800920009613,0.050000000745058,0.049444667994976,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8704375624656677,0.3061148226261139,0.214777186512947,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8262880444526672,0.2601092755794525,0.2472842335700988,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7592214941978455,0.2012029141187667,0.9099955558776855,284.8875732421875,284.95001220703125,297.2200012207031,293.3139953613281,297.2190856933594,297.93115234375,284.8946838378906,1.0,0.4205794632434845,1.0,1.0,0.0,1.0,-2.206092596054077,2.2060887813568115,3.9043425203999504e-06,1.6970313787460327,0.8486226201057434,0.8486226201057434,0.0,83.40338134765625,100.0,53827.73828125,0.0,926.1751708984376,1.0,280.0578918457031,283.6546325683594,296.3504638671875,299.84869384765625,293.1499938964844,293.1499938964844,280.3500061035156,40639.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827461004257202,1.0,0.0,0.0,3.57265043258667,3.572674512863159,8.516759066878876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.087890625,0.0,1482.779296875,1895.4371337890625,0.0,3242.310302734375,0.8928343057632446,1.0,0.0,3.0,1.0,0.0
18088980,297.6402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.9990000128746032,0.5477842092514038,0.4210403561592102,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.460044801235199,0.050000000745058,0.049490462988615,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8683435320854187,0.3075520992279053,0.2156439572572708,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8249094486236572,0.2617761194705963,0.2487317770719528,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.7579708099365234,0.202560156583786,0.915636956691742,285.0390014648437,284.95001220703125,297.23834228515625,293.3197631835937,297.2373962402344,297.9315795898437,285.0472717285156,1.0,0.4238516092300415,1.0,1.0,0.0,1.0,-2.221339225769043,2.2213351726531982,3.958599336328916e-06,1.7090367078781128,0.9526841044425964,0.9526841044425964,0.0,85.01515197753906,100.0,53562.0,0.0,947.2543334960938,1.0,280.2998046875,283.8064880371094,296.29327392578125,299.65869140625,293.1499938964844,293.1499938964844,280.3500061035156,33975.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765899538993835,1.0,0.0,0.0,3.6413557529449454,3.641379356384277,8.847478056850377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.20654296875,0.0,1508.4605712890625,1895.4371337890625,0.0,3184.615478515625,0.9041091203689576,1.0,0.0,3.0,1.0,0.0
18089040,297.6390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9990000128746032,0.5507687926292419,0.425014853477478,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.4577638208866119,0.050000000745058,0.0495296008884906,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.8671321272850037,0.3091892898082733,0.2167727500200271,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.8242663145065308,0.2636103332042694,0.2504509091377258,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.7574579119682312,0.2040779292583465,0.922369420528412,285.05035400390625,284.95001220703125,297.25665283203125,293.3255920410156,297.2557373046875,297.933349609375,285.0494384765625,1.0,0.4271470308303833,1.0,1.0,0.0,1.0,-2.237666845321656,2.2376627922058105,4.017141691292636e-06,1.721889853477478,0.9938958883285522,0.9938958883285522,0.0,86.49436950683594,103.0,54073.05859375,0.0,969.1769409179688,1.0,280.34210205078125,283.798095703125,296.3114013671875,299.7425842285156,293.1499938964844,293.1499938964844,280.04998779296875,32147.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875434160232544,1.0,0.0,0.0,3.7413837909698486,3.741407871246338,9.340234896626498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.0634765625,0.0,1607.6893310546875,1895.4371337890625,0.0,3173.77783203125,0.923294723033905,1.0,0.0,3.0,1.0,0.0
18089100,297.6318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9990000128746032,0.5531706809997559,0.4290349185466766,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.455506294965744,0.050000000745058,0.0495695583522319,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8658466339111328,0.3105045557022095,0.2178523987531662,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8235759735107422,0.2652247548103332,0.2521401643753052,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7569280862808228,0.2054386138916015,0.9291011691093444,284.90771484375,284.95001220703125,297.2749938964844,293.3314819335937,297.2740783691406,297.9354858398437,284.8982238769531,1.0,0.4304418563842773,1.0,1.0,0.0,1.0,-2.253956794738769,2.253952741622925,4.076048298884416e-06,1.7347378730773926,0.9116927981376648,0.9116927981376648,0.0,87.99856567382812,103.0,55324.64453125,0.0,991.4439697265624,1.0,280.0959777832031,283.6247253417969,296.38092041015625,299.99530029296875,293.1499938964844,293.1499938964844,280.04998779296875,35150.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838141560554504,1.0,0.0,0.0,3.759822845458984,3.759847640991211,9.432526439923096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.0048828125,0.0,1652.2686767578125,1895.4371337890625,0.0,3252.31396484375,0.9275281429290771,1.0,0.0,3.0,1.0,0.0
18089160,297.62078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9990000128746032,0.5551314949989319,0.4335983693599701,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.4530040919780731,0.050000000745058,0.049615416675806,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8638935685157776,0.311585932970047,0.218680128455162,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8223302960395813,0.2666665315628052,0.2535874247550964,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.7558619379997253,0.2066484987735748,0.934931755065918,284.9120483398437,284.95001220703125,297.2933349609375,293.33740234375,297.2924194335937,297.9371643066406,284.9162902832031,1.0,0.4336896240711212,1.0,1.0,0.0,1.0,-2.269230842590332,2.269226789474488,4.131711193622323e-06,1.7467936277389526,0.8975138068199158,0.8975138068199158,0.0,89.6257095336914,106.0,55493.890625,0.0,1013.4234008789062,1.0,280.0571594238281,283.6398010253906,296.3791198730469,299.9676818847656,293.1499938964844,293.1499938964844,280.3500061035156,37383.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879628777503967,1.0,0.0,0.0,3.6992454528808594,3.699270248413086,9.131026104114426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.11767578125,0.0,1599.1378173828125,1895.4371337890625,0.0,3291.1513671875,0.9174414873123168,1.0,0.0,3.0,1.0,0.0
18089220,297.6163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9990000128746032,0.557667076587677,0.4379511177539825,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.450676828622818,0.050000000745058,0.0496596023440361,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.8621974587440491,0.3130290806293487,0.2195698320865631,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.8212874531745911,0.2683749198913574,0.2550942897796631,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.7549777030944824,0.2080619186162948,0.940923273563385,285.0610046386719,284.95001220703125,297.3116760253906,293.3434143066406,297.3107604980469,297.9391174316406,285.06951904296875,1.0,0.4369155168533325,1.0,1.0,0.0,1.0,-2.284586906433105,2.2845828533172607,4.188105776847806e-06,1.7589298486709597,1.0,1.0,0.0,91.21728515625,106.0,55158.84765625,0.0,1035.6187744140625,1.0,280.30279541015625,283.7948303222656,296.328857421875,299.7897033691406,293.1499938964844,293.1499938964844,280.3500061035156,33070.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834332823753357,1.0,0.0,0.0,3.764737367630005,3.764761924743652,9.457201031182194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.720703125,0.0,1641.993408203125,1895.4371337890625,0.0,3248.74658203125,0.9306282997131348,1.0,0.0,3.0,1.0,0.0
18089280,297.6158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885314941406,0.9990000128746032,0.5605775117874146,0.441626638174057,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821533203125,0.4487563073635101,0.050000000745058,0.0496972128748893,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.8613011837005615,0.3147202432155609,0.2207171767950058,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.820917010307312,0.2702815234661102,0.2568643391132355,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879211425781,0.7547482252120972,0.2096526622772216,0.9479318857192992,285.0883178710937,284.95001220703125,297.3299865722656,293.3494567871094,297.3291015625,297.9420471191406,285.0898132324219,1.0,0.4401669502258301,1.0,1.0,0.0,1.0,-2.3009696006774902,2.3009653091430664,4.248875484336168e-06,1.7719669342041016,1.0,1.0,0.0,92.68151092529295,109.0,55545.8671875,0.0,1058.677978515625,1.0,280.34295654296875,283.8070678710937,296.3448791503906,299.8697814941406,293.1499938964844,293.1499938964844,280.04998779296875,33083.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831815123558044,1.0,0.0,0.0,3.831067323684693,3.831092596054077,9.793385515877162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.76953125,0.0,1721.1968994140625,1895.4371337890625,0.0,3246.388916015625,0.9438539743423462,1.0,0.0,3.0,1.0,0.0
