time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18089340,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.9990000128746032,0.5629656910896301,0.445279061794281,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.446888267993927,0.050000000745058,0.049734890460968,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.8604203462600708,0.3161407113075256,0.2218537479639053,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.820569634437561,0.2720023989677429,0.2586387097835541,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.7545621395111084,0.2111108154058456,0.9550454616546632,284.9537048339844,284.95001220703125,297.34832763671875,293.35552978515625,297.3474426269531,297.9453125,284.9417724609375,1.0,0.4434259533882141,1.0,1.0,0.0,1.0,-2.317445516586304,2.31744122505188,4.310617896408076e-06,1.785167932510376,0.9741310477256776,0.9741310477256776,0.0,94.15837860107422,109.0,56961.66796875,0.0,1082.1815185546875,1.0,280.0941772460937,283.6331787109375,296.4095458984375,300.1226806640625,293.1499938964844,293.1499938964844,280.04998779296875,34050.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891746997833252,1.0,0.0,0.0,3.865454435348511,3.865480422973633,9.969983238988789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.181640625,0.0,1770.8958740234375,1895.4371337890625,0.0,3326.541259765625,0.9517945051193236,1.0,0.0,3.0,1.0,0.0
18089400,297.5986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.9990000128746032,0.564754068851471,0.4495171904563904,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.4447710812091827,0.050000000745058,0.0497790500521659,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.8588573336601257,0.3172508180141449,0.222731739282608,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.8196436166763306,0.2734915912151336,0.2601615488529205,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.7538204193115234,0.2123687863349914,0.9612135887145996,284.9247436523437,284.95001220703125,297.3666687011719,293.3616943359375,297.36578369140625,297.947998046875,284.9270935058594,1.0,0.446641206741333,1.0,1.0,0.0,1.0,-2.332884788513184,2.33288049697876,4.368858753878158e-06,1.797513484954834,0.947237491607666,0.947237491607666,0.0,95.76959228515624,112.0,57242.09765625,0.0,1105.381591796875,1.0,280.0564270019531,283.6141052246094,296.4085388183594,300.1058044433594,293.1499938964844,293.1499938964844,279.75,36101.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964242935180664,1.0,0.0,0.0,3.844151020050049,3.844177007675171,9.860391401161903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.7451171875,0.0,1760.886962890625,1895.4371337890625,0.0,3370.23095703125,0.948749542236328,1.0,0.0,3.0,1.0,0.0
18089460,297.58514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.9990000128746032,0.5662782788276672,0.4539059996604919,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.4426348805427551,0.050000000745058,0.0498252362012863,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208312988281,0.8571358919143677,0.318281888961792,0.2235349416732788,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212585449219,0.818566620349884,0.274915486574173,0.2616049349308014,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.7529147267341614,0.2135546207427978,0.9669957160949708,284.8205871582031,284.95001220703125,297.385009765625,293.3678894042969,297.3841247558594,297.9501342773437,284.81903076171875,1.0,0.4498151242733001,1.0,1.0,0.0,1.0,-2.347858190536499,2.347853660583496,4.425546194397612e-06,1.8093823194503784,0.8540390133857727,0.8540390133857727,0.0,97.416748046875,112.0,58163.2109375,0.0,1128.4840087890625,1.0,279.7967224121094,283.4885559082031,296.43408203125,300.2648010253906,293.1499938964844,293.1499938964844,279.75,40293.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041669368743896,1.0,0.0,0.0,3.766127824783325,3.7661538124084473,9.464188792662752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.5224609375,0.0,1699.3941650390625,1895.4371337890625,0.0,3442.39453125,0.9317256212234496,1.0,0.0,3.0,1.0,0.0
18089520,297.5727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9990000128746032,0.5678153038024902,0.4584148228168487,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.4404990673065185,0.050000000745058,0.0498731657862663,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8552879691123962,0.3193781077861786,0.2242690920829773,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8173611760139465,0.2763798832893371,0.2629722654819488,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7518669962882996,0.2147487998008728,0.972392439842224,284.8885498046875,284.95001220703125,297.4033203125,293.3741760253906,297.4024658203125,297.9518127441406,284.8946838378906,1.0,0.4529399871826172,1.0,1.0,0.0,1.0,-2.362339735031128,2.362335205078125,4.480696134123718e-06,1.8208383321762085,0.8655493855476379,0.8655493855476379,0.0,99.09485626220705,115.0,58180.66015625,0.0,1151.423095703125,1.0,279.7573547363281,283.5600891113281,296.4074401855469,300.1762084960937,293.1499938964844,293.1499938964844,280.04998779296875,40182.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060038328170776,1.0,0.0,0.0,3.652634620666504,3.652659177780152,8.90237174644426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.77392578125,0.0,1567.4149169921875,1895.4371337890625,0.0,3459.4814453125,0.9099641442298888,1.0,0.0,3.0,1.0,0.0
18089580,297.569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.9990000128746032,0.5701254606246948,0.4623627960681915,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.4386770129203796,0.050000000745058,0.049915499985218,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8540729284286499,0.3209445178508758,0.2252151072025299,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8166893124580383,0.2781984806060791,0.2645489275455475,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.7513108849525452,0.2162252068519592,0.9785138368606568,285.0415344238281,284.95001220703125,297.4216613769531,293.3804626464844,297.4208068847656,297.9537353515625,285.0487670898437,1.0,0.4560622274875641,1.0,1.0,0.0,1.0,-2.3775155544281006,2.3775110244750977,4.538775101536885e-06,1.832789778709412,0.9715145826339722,0.9715145826339722,0.0,100.6545181274414,115.0,57860.765625,0.0,1174.9293212890625,1.0,280.00164794921875,283.715087890625,296.3549194335937,299.9857177734375,293.1499938964844,293.1499938964844,280.04998779296875,34054.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001497030258179,1.0,0.0,0.0,3.715285539627075,3.715309858322144,9.210382927449244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.626953125,0.0,1592.20458984375,1895.4371337890625,0.0,3404.979736328125,0.9205689430236816,1.0,0.0,3.0,1.0,0.0
18089640,297.5689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.9990000128746032,0.5727673172950745,0.4656092822551727,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.437211662530899,0.050000000745058,0.0499505288898944,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.8536301851272583,0.3227199018001556,0.2264349460601806,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8166948556900024,0.2801927328109741,0.2664121687412262,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.7514086365699768,0.2178698927164077,0.9857833385467528,285.0531005859375,284.95001220703125,297.44000244140625,293.3868408203125,297.43914794921875,297.95672607421875,285.0527648925781,1.0,0.4592247009277344,1.0,1.0,0.0,1.0,-2.393893480300904,2.3938889503479004,4.6018562898098025e-06,1.845668077468872,1.0,1.0,0.0,102.0710220336914,103.0,58354.79296875,0.0,1199.511474609375,1.0,280.04266357421875,283.71026611328125,296.3739318847656,300.07208251953125,293.1499938964844,293.1499938964844,279.75,32649.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991717100143433,1.0,0.0,0.0,3.803473234176636,3.8034980297088623,9.652815151639516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.375,0.0,1684.587158203125,1895.4371337890625,0.0,3395.862060546875,0.9374346733093262,1.0,0.0,3.0,1.0,0.0
18089700,297.5654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9990000128746032,0.5750805735588074,0.4642421007156372,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.4378239512443542,0.050000000745058,0.0499354638159275,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8558346033096313,0.3241536915302276,0.2275651544332504,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8191689848899841,0.2819440364837646,0.2681885361671448,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7538416385650635,0.219338521361351,0.9927864074707032,284.9097900390625,284.95001220703125,297.4583435058594,293.39324951171875,297.4574890136719,297.9617004394531,284.8999938964844,1.0,0.4601662158966064,1.0,1.0,0.0,1.0,-2.404154062271118,2.404149293899536,4.642081421479816e-06,1.8539913892745967,0.9281132817268372,0.9281132817268372,0.0,102.03479766845705,103.0,59577.53125,0.0,1211.2730712890625,1.0,279.7947692871094,283.5360717773437,296.439208984375,300.3236999511719,293.1499938964844,293.1499938964844,279.75,35197.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069745540618896,1.0,0.0,0.0,3.8193206787109375,3.819346427917481,9.733422530189273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.732421875,0.0,1723.548583984375,1895.4371337890625,0.0,3468.505126953125,0.9411571621894836,1.0,0.0,3.0,1.0,0.0
18089760,297.5656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9990000128746032,0.5777235627174377,0.4602828323841095,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.4396286606788635,0.050000000745058,0.0498925298452377,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8592675924301147,0.3253197371959686,0.2283975034952163,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8227742314338684,0.2834917306900024,0.2696599066257477,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7573925852775574,0.2206463068723678,0.998644471168518,284.90362548828125,284.95001220703125,297.4766540527344,293.39971923828125,297.475830078125,297.9685363769531,284.90655517578125,1.0,0.4599893093109131,1.0,1.0,0.0,1.0,-2.409158229827881,2.409153699874878,4.661898856284097e-06,1.858121991157532,0.9059914350509644,0.9059914350509644,0.0,101.11952209472656,106.0,59550.75,0.0,1213.356201171875,1.0,279.7567443847656,283.5420837402344,296.4358825683594,300.2860717773437,293.1499938964844,293.1499938964844,279.45001220703125,37592.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104502201080322,1.0,0.0,0.0,3.757852554321289,3.757877826690674,9.422643074685766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.6748046875,0.0,1668.7711181640625,1895.4371337890625,0.0,3500.781494140625,0.9305205941200256,1.0,0.0,3.0,1.0,0.0
18089820,297.5702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.814453125,0.9990000128746032,0.5808104276657104,0.4586650431156158,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83447265625,0.4403785765171051,0.050000000745058,0.0498750396072864,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145446777344,0.8612784743309021,0.3264634311199188,0.2292143702507019,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81463623046875,0.8250610828399658,0.2850215137004852,0.2711189687252044,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.7597270011901855,0.2219580113887787,1.0045218467712402,284.8144836425781,284.95001220703125,297.4949951171875,293.40625,297.494140625,297.9759826660156,284.8171081542969,1.0,0.4610843062400818,1.0,1.0,0.0,1.0,-2.416979551315308,2.4169747829437256,4.6923246372898575e-06,1.864238142967224,0.8172192573547363,0.8172192573547363,0.0,100.93080139160156,106.0,60112.3359375,0.0,1221.7462158203125,1.0,279.49920654296875,283.440673828125,296.4580383300781,300.4222717285156,293.1499938964844,293.1499938964844,279.45001220703125,42415.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916565477848053,1.0,0.0,0.0,3.639724731445313,3.639749765396118,8.839554652695369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.3076171875,0.0,1569.6298828125,1895.4371337890625,0.0,3557.42919921875,0.9049062132835388,1.0,0.0,3.0,1.0,0.0
18089880,297.576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9990000128746032,0.5841215252876282,0.458211213350296,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.4405898153781891,0.050000000745058,0.0498700439929962,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.862554132938385,0.3277452886104584,0.2300145328044891,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8266779780387878,0.2866526842117309,0.2725626230239868,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7614409923553467,0.2233598232269287,1.0104165077209473,284.8993530273437,284.95001220703125,297.5133361816406,293.4128112792969,297.5124816894531,297.9830322265625,284.9029541015625,1.0,0.4624411463737488,1.0,1.0,0.0,1.0,-2.426203489303589,2.426198720932007,4.728494332084665e-06,1.8715333938598635,0.8430914282798767,0.8430914282798767,0.0,101.10916900634766,109.0,60098.640625,0.0,1233.3531494140625,1.0,279.4582824707031,283.5201721191406,296.4317321777344,300.32354736328125,293.1499938964844,293.1499938964844,279.75,40274.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168991446495056,1.0,0.0,0.0,3.5351061820983887,3.535130023956299,8.338697625731584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.4794921875,0.0,1440.0401611328125,1895.4371337890625,0.0,3560.5146484375,0.8842762112617493,1.0,0.0,3.0,1.0,0.0
18089940,297.5897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.9990000128746032,0.5880849361419678,0.4578390419483185,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.4407632648944855,0.050000000745058,0.0498659051954746,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8640592694282532,0.32944256067276,0.2310389876365661,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8284610509872437,0.2886053323745727,0.2742372155189514,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.7633470892906189,0.2250414043664932,1.0172544717788696,285.034912109375,284.95001220703125,297.5316772460937,293.4194641113281,297.53082275390625,297.9901123046875,285.0400390625,1.0,0.4640887677669525,1.0,1.0,0.0,1.0,-2.4372055530548096,2.4372007846832275,4.771761723532109e-06,1.880202054977417,0.937853455543518,0.937853455543518,0.0,101.3682632446289,109.0,59747.10546875,0.0,1247.490966796875,1.0,279.6988525390625,283.65972900390625,296.38525390625,300.1351013183594,293.1499938964844,293.1499938964844,279.75,34029.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91049063205719,1.0,0.0,0.0,3.5992109775543213,3.599234104156494,8.643863225188397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.9599609375,0.0,1462.8538818359375,1895.4371337890625,0.0,3501.156494140625,0.8946511745452881,1.0,0.0,3.0,1.0,0.0
18090000,297.6034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.9990000128746032,0.592218816280365,0.4570959210395813,297.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.4450519979000091,0.1235935986042022,0.0506763458251953,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.8660897016525269,0.3312882483005523,0.2322965264320373,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8306835889816284,0.2906908392906189,0.2761632800102234,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.7657333612442017,0.2268664389848709,1.0251836776733398,285.0320739746094,284.95001220703125,297.54998779296875,293.4261169433594,297.5491638183594,297.99810791015625,285.0308532714844,1.0,0.4660416543483734,1.0,1.0,0.0,1.0,-2.450596332550049,2.450591325759888,4.824254574486986e-06,1.890519142150879,0.9652351140975952,0.9652351140975952,0.0,101.59772491455078,129.0,60216.359375,0.0,1264.5086669921875,1.0,279.74176025390625,283.6439819335937,296.4070129394531,300.22247314453125,293.1499938964844,293.1499938964844,279.45001220703125,32552.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090373516082764,1.0,0.0,0.0,3.689784288406372,3.689808130264282,9.08437925772887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.025390625,0.0,1551.8050537109375,1895.4371337890625,0.0,3487.667724609375,0.9118529558181764,1.0,0.0,3.0,1.0,0.0
18090060,297.633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.9990000128746032,0.5980339050292969,0.4380664527416229,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.6262674331665039,0.1221325024962425,0.1129948943853378,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.8799641132354736,0.3328952491283417,0.2333725094795227,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.8434744477272034,0.2926194071769714,0.2778836786746979,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.7786048054695129,0.2285733669996261,1.0323092937469482,284.9441833496094,284.95001220703125,297.5679931640625,293.4327697753906,297.56719970703125,298.00439453125,284.941650390625,1.0,0.4728106558322906,1.0,1.0,0.0,1.0,-2.5145199298858643,2.514514684677124,5.079325092083309e-06,1.9399811029434204,0.91963529586792,0.91963529586792,0.0,98.64995574951172,129.0,62311.859375,0.0,1330.568603515625,1.0,279.4971923828125,283.5187683105469,296.47528076171875,300.4991760253906,293.1499938964844,293.1499938964844,279.45001220703125,34736.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916545033454895,1.0,0.0,0.0,3.711545705795288,3.711570024490357,9.19184913072968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9184.748046875,0.0,1593.113037109375,1895.4371337890625,0.0,3557.240234375,0.9171798229217528,1.0,0.0,3.0,1.0,0.0
18090120,297.64599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.9990000128746032,0.6023343801498413,0.4502746164798736,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.6264662742614746,0.1191394105553627,0.1162615492939949,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.8731237649917603,0.3341179490089416,0.2344149798154831,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.8378384709358215,0.2941918671131134,0.2796216309070587,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.7731673717498779,0.2298172861337661,1.03937566280365,284.9549560546875,284.95001220703125,297.5852966308594,293.4393615722656,297.5845642089844,297.97637939453125,284.9571533203125,1.0,0.4799275398254394,1.0,1.0,0.0,1.0,-2.544962882995605,2.544957637786865,5.204274202696979e-06,1.9641001224517824,0.9254059195518494,0.9254059195518494,0.0,102.9100570678711,132.0,63001.1640625,0.0,1387.5982666015625,1.0,279.4573974609375,283.5176696777344,296.48553466796875,300.5257568359375,293.1499938964844,293.1499938964844,279.1499938964844,35360.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216657876968384,1.0,0.0,0.0,3.708419561386109,3.7084438800811768,9.176371804642258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9737.8466796875,0.0,1594.2757568359375,1895.4371337890625,0.0,3604.523681640625,0.9180971384048462,1.0,0.0,3.0,1.0,0.0
18090180,297.6288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.9990000128746032,0.6038045883178711,0.4622673988342285,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.6185064911842346,0.1178443059325218,0.1146435886621475,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.8665460348129272,0.3350825905799866,0.2352959662675857,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.8323958516120911,0.2955198884010315,0.2811426520347595,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.7677261233329773,0.2307206839323043,1.0448827743530271,284.8558349609375,284.95001220703125,297.6019592285156,293.4458312988281,297.60125732421875,297.9501953125,284.8562316894531,1.0,0.4853524267673492,1.0,1.0,0.0,1.0,-2.566946268081665,2.566941022872925,5.295671599014895e-06,1.9816229343414309,0.8457149863243103,0.8457149863243103,0.0,106.92206573486328,132.0,64080.44140625,0.0,1433.654296875,1.0,279.19989013671875,283.39501953125,296.51580810546875,300.712890625,293.1499938964844,293.1499938964844,279.1499938964844,39289.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300594925880432,1.0,0.0,0.0,3.650482416152954,3.6505069732666016,8.891884135664441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9431.8583984375,0.0,1558.323974609375,1895.4371337890625,0.0,3681.686767578125,0.9054772853851318,1.0,0.0,3.0,1.0,0.0
18090240,297.601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.9990000128746032,0.6041355133056641,0.4728482961654663,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.6127816438674927,0.117589421570301,0.1140402182936668,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.8609049916267395,0.3359934985637665,0.2359921634197235,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.8277335166931152,0.2967644035816192,0.2824273407459259,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.7629457116127014,0.2314596623182296,1.0489368438720703,284.9193420410156,284.95001220703125,297.6180114746094,293.45220947265625,297.6173095703125,297.9278259277344,284.922607421875,1.0,0.4903244376182556,1.0,1.0,0.0,1.0,-2.586188793182373,2.586183547973633,5.376250101107871e-06,1.9969197511672967,0.8669046759605408,0.8669046759605408,0.0,110.53117370605467,135.0,64323.1015625,0.0,1475.001220703125,1.0,279.1582336425781,283.4501037597656,296.4935302734375,300.64483642578125,293.1499938964844,293.1499938964844,279.45001220703125,38390.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329031705856324,1.0,0.0,0.0,3.58115029335022,3.58117413520813,8.557332193959155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.3076171875,0.0,1475.461669921875,1895.4371337890625,0.0,3707.72265625,0.8926327228546143,1.0,0.0,3.0,1.0,0.0
18090300,297.5766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.9990000128746032,0.6045739650726318,0.4819063246250152,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.6090291738510132,0.1179844439029693,0.1142112538218498,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.856520414352417,0.3372375965118408,0.2368037700653076,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.8241017460823059,0.2982349395751953,0.2837935388088226,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.7591471076011658,0.2323377877473831,1.0529721975326538,285.0523986816406,284.95001220703125,297.6334228515625,293.45849609375,297.6327819824219,297.90972900390625,285.0568542480469,1.0,0.4949226081371307,1.0,1.0,0.0,1.0,-2.604744434356689,2.60473895072937,5.45454213352059e-06,2.011676073074341,0.966720163822174,0.966720163822174,0.0,113.75205993652344,135.0,64124.5,0.0,1514.25927734375,1.0,279.40020751953125,283.58502197265625,296.44708251953125,300.46807861328125,293.1499938964844,293.1499938964844,279.45001220703125,33119.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288067817687988,1.0,0.0,0.0,3.656586408615112,3.656609773635864,8.921645076043205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.6201171875,0.0,1518.9190673828125,1895.4371337890625,0.0,3670.198974609375,0.9064902067184448,1.0,0.0,3.0,1.0,0.0
18090360,297.5535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.9990000128746032,0.6050103306770325,0.4895248711109161,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.6068220138549805,0.1187100261449813,0.1148460060358047,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.8533201813697815,0.3385836184024811,0.2377994209527969,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.8214624524116516,0.2997733056545257,0.2853290438652038,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.7563357353210449,0.2332711070775985,1.0575543642044067,285.0497436523437,284.95001220703125,297.64825439453125,293.4647216796875,297.64764404296875,297.8954162597656,285.0484619140625,1.0,0.4992391765117645,1.0,1.0,0.0,1.0,-2.623210430145264,2.6232049465179443,5.533006515179295e-06,2.026355028152466,1.0,1.0,0.0,116.60464477539062,138.0,64738.50390625,0.0,1552.26025390625,1.0,279.4422302246094,283.5691223144531,296.4642028808594,300.5628967285156,293.1499938964844,293.1499938964844,279.1499938964844,31996.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290283918380736,1.0,0.0,0.0,3.751522302627564,3.751546621322632,9.390924446961436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9931.2197265625,0.0,1618.2867431640625,1895.4371337890625,0.0,3672.232177734375,0.9253951907157898,1.0,0.0,3.0,1.0,0.0
18090420,297.5238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9990000128746032,0.6046475172042847,0.496696263551712,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.6051393747329712,0.1194487512111663,0.1156363189220428,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8503305912017822,0.3395266532897949,0.2386794090270996,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8189882636070251,0.3009938299655914,0.2867357134819031,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.753716766834259,0.2339454442262649,1.061646819114685,284.90673828125,284.95001220703125,297.6625061035156,293.4708251953125,297.66192626953125,297.8833923339844,284.9004821777344,1.0,0.5032808780670166,1.0,1.0,0.0,1.0,-2.640446662902832,2.6404409408569336,5.60674607186229e-06,2.0400538444519043,0.9159502387046814,0.9159502387046814,0.0,119.3202896118164,138.0,66096.2734375,0.0,1588.4088134765625,1.0,279.19580078125,283.3993835449219,296.5211181640625,300.818115234375,293.1499938964844,293.1499938964844,279.1499938964844,35150.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936860978603363,1.0,0.0,0.0,3.767359972000122,3.767385005950928,9.470382451581828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9694.748046875,0.0,1661.1370849609375,1895.4371337890625,0.0,3743.86376953125,0.9292950630187988,1.0,0.0,3.0,1.0,0.0
18090480,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.9990000128746032,0.6037936806678772,0.504012405872345,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.6033338904380798,0.1201379522681236,0.11638093739748,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.8470196723937988,0.3402252495288849,0.23927041888237,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.8161935806274414,0.3020044267177582,0.2878281772136688,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.7508109211921692,0.2344144880771637,1.0644502639770508,284.9185791015625,284.95001220703125,297.6762084960937,293.47686767578125,297.6756591796875,297.8735656738281,284.9214172363281,1.0,0.5070255994796753,1.0,1.0,0.0,1.0,-2.6555278301239014,2.655522346496582,5.671533926943084e-06,2.051975727081299,0.9087202548980712,0.9087202548980712,0.0,122.03282165527344,126.0,66297.90625,0.0,1621.9140625,1.0,279.15704345703125,283.4130554199219,296.5155639648437,300.7863464355469,293.1499938964844,293.1499938964844,278.8500061035156,36843.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404346346855164,1.0,0.0,0.0,3.721667289733887,3.721692085266113,9.24205153296498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10211.26953125,0.0,1620.80810546875,1895.4371337890625,0.0,3776.39599609375,0.9221015572547911,1.0,0.0,3.0,1.0,0.0
18090540,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289489746094,0.9990000128746032,0.6030189394950867,0.5062863230705261,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323974609375,0.6036219000816345,0.120795339345932,0.1170587018132209,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.828857421875,0.8463777303695679,0.3408474326133728,0.2397804856300354,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.8159001469612122,0.3029315769672394,0.2887998223304748,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82916259765625,0.750207781791687,0.2347852289676666,1.0665767192840576,284.828857421875,284.95001220703125,297.6893920898437,293.4828491210937,297.6888732910156,297.8672790527344,284.8319091796875,1.0,0.508331835269928,1.0,1.0,0.0,1.0,-2.663429021835327,2.6634232997894287,5.705964667868102e-06,2.058385372161865,0.8239952325820923,0.8239952325820923,0.0,123.00668334960938,126.0,66915.375,0.0,1637.5660400390625,1.0,278.8999328613281,283.308349609375,296.5355834960937,300.9332580566406,293.1499938964844,293.1499938964844,278.8500061035156,41410.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465615749359132,1.0,0.0,0.0,3.623231649398804,3.6232564449310303,8.759625416132621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9824.1201171875,0.0,1543.7730712890625,1895.4371337890625,0.0,3831.93408203125,0.9007173776626587,1.0,0.0,3.0,1.0,0.0
18090600,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9990000128746032,0.603219747543335,0.505225419998169,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6052047610282898,0.1214684024453163,0.1176569908857345,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8474162220954895,0.3415617942810058,0.2401973158121109,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8171990513801575,0.3039084672927856,0.2896436750888824,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.751049816608429,0.2351813167333603,1.0680694580078125,284.9012145996094,284.95001220703125,297.7020874023437,293.4887084960937,297.7015686035156,297.86248779296875,284.9027099609375,1.0,0.5083882212638855,1.0,1.0,0.0,1.0,-2.6661884784698486,2.66618275642395,5.717835392715642e-06,2.060537815093994,0.8453179001808167,0.8453179001808167,0.0,122.787109375,114.0,66804.3828125,0.0,1640.5081787109375,1.0,278.8584289550781,283.37261962890625,296.5101318359375,300.8336486816406,293.1499938964844,293.1499938964844,279.1499938964844,39602.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472150206565856,1.0,0.0,0.0,3.536831378936768,3.536854982376098,8.346838740180829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9200.244140625,0.0,1436.9854736328125,1895.4371337890625,0.0,3837.838623046875,0.8837067484855652,1.0,0.0,3.0,1.0,0.0
18090660,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.9990000128746032,0.6050032377243042,0.5009959936141968,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.608234703540802,0.1222786828875541,0.1183016970753669,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8503627181053162,0.3426384329795837,0.2407737374305725,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8202419281005859,0.3051557242870331,0.2906307280063629,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.7535521984100342,0.2358293384313583,1.0701141357421875,285.0220947265625,284.95001220703125,297.7142639160156,293.4945068359375,297.7137756347656,297.8568725585937,285.02398681640625,1.0,0.5074198246002197,1.0,1.0,0.0,1.0,-2.666220188140869,2.6662144660949707,5.717667136195814e-06,2.060415744781494,0.9291958212852478,0.9291958212852478,0.0,121.51992797851562,114.0,66228.375,0.0,1634.7918701171875,1.0,279.0987854003906,283.5023803710937,296.4654846191406,300.6329650878906,293.1499938964844,293.1499938964844,279.1499938964844,34161.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941484808921814,1.0,0.0,0.0,3.591251850128174,3.5912749767303467,8.605676953266084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9502.6923828125,0.0,1455.251708984375,1895.4371337890625,0.0,3785.9375,0.8927233815193176,1.0,0.0,3.0,1.0,0.0
18090720,297.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9990000128746032,0.6079033017158508,0.4939140081405639,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6126351356506348,0.1231704205274581,0.1190380454063415,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8551594018936157,0.3438000679016113,0.2415248602628708,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8249180316925049,0.3064751625061035,0.2917919754981994,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7577250599861145,0.2366122901439666,1.0730509757995603,285.0013427734375,284.95001220703125,297.7260131835937,293.5002136230469,297.7255249023437,297.8520202636719,284.9992370605469,1.0,0.5056307315826416,1.0,1.0,0.0,1.0,-2.664425611495972,2.6644201278686523,5.709489414584823e-06,2.058795690536499,0.9366849064826964,0.9366849064826964,0.0,119.3570556640625,102.0,66387.5859375,0.0,1622.4046630859375,1.0,279.1416931152344,283.4797058105469,296.4820251464844,300.70263671875,293.1499938964844,293.1499938964844,278.8500061035156,33451.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399629831314088,1.0,0.0,0.0,3.6595280170440674,3.6595516204833984,8.936005428950011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10184.17578125,0.0,1524.6737060546875,1895.4371337890625,0.0,3772.1083984375,0.905486822128296,1.0,0.0,3.0,1.0,0.0
18090780,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.9990000128746032,0.6110535264015198,0.4850925505161285,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.61757892370224,0.1239764615893364,0.1197507008910179,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.8609566688537598,0.3445837199687958,0.2421471178531646,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.8304577469825745,0.3075097799301147,0.2928216755390167,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.7628769278526306,0.2372348308563232,1.0758055448532104,284.8662414550781,284.95001220703125,297.7372741699219,293.5058288574219,297.73681640625,297.8494873046875,284.8638000488281,1.0,0.5031188726425171,1.0,1.0,0.0,1.0,-2.659982442855835,2.6599767208099365,5.689951194653986e-06,2.055115461349488,0.8419871926307678,0.8419871926307678,0.0,116.62864685058594,102.0,66990.65625,0.0,1603.71728515625,1.0,278.8984375,283.33453369140625,296.5341796875,300.9146423339844,293.1499938964844,293.1499938964844,278.8500061035156,38426.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454010725021362,1.0,0.0,0.0,3.611016988754273,3.6110410690307617,8.700662874616683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9845.546875,0.0,1508.192138671875,1895.4371337890625,0.0,3821.438232421875,0.8957181572914124,1.0,0.0,3.0,1.0,0.0
18090840,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9990000128746032,0.6148965358734131,0.4750995337963104,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6227397918701172,0.1247495636343956,0.1203657686710357,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8673849701881409,0.3452612161636352,0.2425292134284973,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8365552425384521,0.3084570169448852,0.2935984134674072,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7686650156974792,0.2378235310316085,1.0778132677078247,284.9076538085937,284.95001220703125,297.7481384277344,293.5113830566406,297.7476806640625,297.8488464355469,284.9087829589844,1.0,0.4999507367610931,1.0,1.0,0.0,1.0,-2.652522325515747,2.6525166034698486,5.65755772186094e-06,2.049098491668701,0.847980797290802,0.847980797290802,0.0,113.50981903076172,105.0,66644.703125,0.0,1579.0902099609375,1.0,278.8581848144531,283.37939453125,296.5240783691406,300.8364562988281,293.1499938964844,293.1499938964844,279.1499938964844,38855.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461254477500916,1.0,0.0,0.0,3.523138523101806,3.5231618881225586,8.282333396891772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.5439453125,0.0,1417.1783447265625,1895.4371337890625,0.0,3827.99072265625,0.8797882795333862,1.0,0.0,3.0,1.0,0.0
18090900,297.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.9990000128746032,0.6198115944862366,0.4680276811122894,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.6268459558486938,0.1256680190563202,0.1210793852806091,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8723924160003662,0.3462873697280884,0.2430524379014969,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.841343879699707,0.309674471616745,0.294526994228363,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.7732303738594055,0.2386776953935623,1.0806156396865845,285.0223083496094,284.95001220703125,297.75860595703125,293.516845703125,297.7581481933594,297.8512268066406,285.024169921875,1.0,0.4984774887561798,1.0,1.0,0.0,1.0,-2.6499783992767334,2.649972677230835,5.645858436764684e-06,2.046719551086426,0.928635835647583,0.928635835647583,0.0,111.42438507080078,105.0,66025.90625,0.0,1566.1156005859375,1.0,279.0984191894531,283.5049133300781,296.483154296875,300.6378173828125,293.1499938964844,293.1499938964844,279.1499938964844,33912.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940169632434845,1.0,0.0,0.0,3.577866792678833,3.5778896808624268,8.541647389392892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9482.0888671875,0.0,1439.0762939453125,1895.4371337890625,0.0,3773.9873046875,0.8894469141960144,1.0,0.0,3.0,1.0,0.0
18090960,297.5401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9990000128746032,0.6247684359550476,0.462340772151947,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.6306430101394653,0.1266694813966751,0.1219401732087135,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8768990635871887,0.3474090993404388,0.243786945939064,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8456682562828064,0.310976505279541,0.2956864237785339,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7773964405059814,0.2396510988473892,1.0845465660095217,285.00244140625,284.95001220703125,297.7686767578125,293.522216796875,297.76824951171875,297.8565673828125,285.00067138671875,1.0,0.4976655840873718,1.0,1.0,0.0,1.0,-2.651173591613769,2.651167869567871,5.650470939144725e-06,2.0474092960357666,0.936868131160736,0.936868131160736,0.0,109.8873291015625,108.0,66240.0390625,0.0,1560.8406982421875,1.0,279.1415710449219,283.4827575683594,296.50128173828125,300.7099914550781,293.1499938964844,293.1499938964844,278.8500061035156,33263.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384711384773254,1.0,0.0,0.0,3.648515701293945,3.648539066314697,8.882306019586395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10167.935546875,0.0,1511.0506591796875,1895.4371337890625,0.0,3758.53369140625,0.9028851389884948,1.0,0.0,3.0,1.0,0.0
18091020,297.5569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.9990000128746032,0.6288910508155823,0.4582759439945221,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.6338013410568237,0.1275749504566192,0.1228092238306999,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8803179860115051,0.3481652736663818,0.2444273084402084,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.8490473628044128,0.3120026588439941,0.2967604994773865,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7806637287139893,0.2404231280088424,1.0883359909057615,284.87164306640625,284.95001220703125,297.77838134765625,293.52752685546875,297.7779846191406,297.8617248535156,284.8695068359375,1.0,0.4974027574062347,1.0,1.0,0.0,1.0,-2.6539459228515625,2.653940200805664,5.6625208344485145e-06,2.0496602058410645,0.8461201190948486,0.8461201190948486,0.0,108.8804702758789,108.0,66995.390625,0.0,1560.1552734375,1.0,278.89862060546875,283.33941650390625,296.5553894042969,300.929931640625,293.1499938964844,293.1499938964844,278.8500061035156,38023.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439699053764344,1.0,0.0,0.0,3.607562303543091,3.607586145401001,8.68402253217937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9852.0029296875,0.0,1501.42724609375,1895.4371337890625,0.0,3808.479248046875,0.8947815895080566,1.0,0.0,3.0,1.0,0.0
18091080,297.5682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.9990000128746032,0.6325775384902954,0.4559918045997619,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.6360812783241272,0.1284278631210327,0.1235970482230186,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8823450207710266,0.3488200902938843,0.2448562830686569,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8512051701545715,0.3129422664642334,0.2976167500019073,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.782723605632782,0.2411031126976013,1.0913029909133911,284.9158935546875,284.95001220703125,297.7877502441406,293.5327453613281,297.787353515625,297.8653869628906,284.9176330566406,1.0,0.4975561201572418,1.0,1.0,0.0,1.0,-2.6572561264038086,2.65725040435791,5.677406988979783e-06,2.0525803565979004,0.8561827540397644,0.8561827540397644,0.0,108.39451599121094,111.0,66891.8828125,0.0,1562.578369140625,1.0,278.85821533203125,283.3833312988281,296.54803466796875,300.8671875,293.1499938964844,293.1499938964844,279.1499938964844,38262.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451025724411012,1.0,0.0,0.0,3.532994031906128,3.533017158508301,8.328735816576227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.7587890625,0.0,1423.2342529296875,1895.4371337890625,0.0,3818.7373046875,0.8815694451332092,1.0,0.0,3.0,1.0,0.0
18091140,297.5814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.9990000128746032,0.6365270018577576,0.4544201195240021,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.6381360292434692,0.1293888390064239,0.1244304403662681,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8840612769126892,0.3498137295246124,0.2454055100679397,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8530604839324951,0.3141372501850128,0.2985924184322357,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.7844645380973816,0.2419702559709549,1.0946311950683594,285.0328369140625,284.95001220703125,297.7968139648437,293.5378723144531,297.7964172363281,297.868896484375,285.0350646972656,1.0,0.4980967938899994,1.0,1.0,0.0,1.0,-2.6621971130371094,2.662191390991211,5.699348093912704e-06,2.0567867755889893,0.9416688084602356,0.9416688084602356,0.0,108.16240692138672,111.0,66445.2890625,0.0,1568.4427490234375,1.0,279.0988464355469,283.50762939453125,296.5097045898437,300.6845703125,293.1499938964844,293.1499938964844,279.1499938964844,33412.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398513436317444,1.0,0.0,0.0,3.5983736515045166,3.5983965396881104,8.639841553303995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9538.822265625,0.0,1457.402099609375,1895.4371337890625,0.0,3771.093017578125,0.8935750126838684,1.0,0.0,3.0,1.0,0.0
