time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18091200,297.5927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9990000128746032,0.640365481376648,0.453194111585617,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.6402143239974976,0.1304032802581787,0.1253658682107925,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8857961297035217,0.3508990108966827,0.2461511641740799,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8549067974090576,0.3154069781303406,0.2997738718986511,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.786193311214447,0.2429012805223465,1.0987203121185305,285.0155639648437,284.95001220703125,297.8055419921875,293.5429382324219,297.8052062988281,297.8721008300781,285.0137023925781,1.0,0.4990007281303406,1.0,1.0,0.0,1.0,-2.669075489044189,2.669069766998291,5.729798886022763e-06,2.062563896179199,0.9557714462280272,0.9557714462280272,0.0,108.0969696044922,114.0,66804.3125,0.0,1577.80810546875,1.0,279.1417541503906,283.4851379394531,296.52880859375,300.7682189941406,293.1499938964844,293.1499938964844,278.8500061035156,32717.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389089345932008,1.0,0.0,0.0,3.678179025650024,3.678202629089356,9.027323812915712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10253.875,0.0,1539.992919921875,1895.4371337890625,0.0,3762.51904296875,0.9092103838920592,1.0,0.0,3.0,1.0,0.0
18091260,297.5943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9990000128746032,0.6433386206626892,0.4530450403690338,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.6417697668075562,0.1312908083200454,0.1262755841016769,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8866842985153198,0.351599782705307,0.2467919886112213,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8559991717338562,0.3163789808750152,0.3008507192134857,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7871885299682617,0.2435853034257888,1.1024219989776611,284.87908935546875,284.95001220703125,297.81402587890625,293.54791259765625,297.8136901855469,297.8731689453125,284.875732421875,1.0,0.5001755356788635,1.0,1.0,0.0,1.0,-2.6765029430389404,2.676497220993042,5.762749424320646e-06,2.068791627883911,0.8649308681488037,0.8649308681488037,0.0,108.34278869628906,114.0,67757.390625,0.0,1589.4102783203125,1.0,278.89776611328125,283.33221435546875,296.5829772949219,301.0008239746094,293.1499938964844,293.1499938964844,278.8500061035156,37069.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451512694358826,1.0,0.0,0.0,3.6559267044067374,3.655951023101807,8.918427170101495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9960.4482421875,0.0,1547.784912109375,1895.4371337890625,0.0,3819.177978515625,0.905068039894104,1.0,0.0,3.0,1.0,0.0
18091320,297.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.9990000128746032,0.6458430886268616,0.4542461633682251,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.6425158977508545,0.1320940852165222,0.1270676255226135,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8863766193389893,0.3521616756916046,0.2471954971551895,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.856023907661438,0.3172295391559601,0.301675021648407,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.7871196866035461,0.2441315054893493,1.10506272315979,284.9153137207031,284.95001220703125,297.8222351074219,293.55279541015625,297.8218994140625,297.8720092773437,284.9175720214844,1.0,0.501526415348053,1.0,1.0,0.0,1.0,-2.683547019958496,2.6835412979125977,5.793890522909351e-06,2.074604034423828,0.8701108694076538,0.8701108694076538,0.0,108.9334487915039,117.0,67728.2421875,0.0,1602.1025390625,1.0,278.8578491210937,283.3690185546875,296.57537841796875,300.94586181640625,293.1499938964844,293.1499938964844,279.1499938964844,37878.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947035312652588,1.0,0.0,0.0,3.587643384933472,3.5876669883728027,8.588391438024701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9316.4912109375,0.0,1478.7066650390625,1895.4371337890625,0.0,3836.215087890625,0.8932792544364929,1.0,0.0,3.0,1.0,0.0
18091380,297.5917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.9990000128746032,0.6486830115318298,0.4557181298732757,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.6431718468666077,0.1330000162124633,0.1278826296329498,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.8860242962837219,0.3530808389186859,0.2477085143327713,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8559773564338684,0.3183464705944061,0.3026022017002105,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.7869461178779602,0.2448622435331344,1.107930302619934,285.03741455078125,284.95001220703125,297.8302307128906,293.5576171875,297.82989501953125,297.8707275390625,285.0401916503906,1.0,0.5030599236488342,1.0,1.0,0.0,1.0,-2.691469430923462,2.6914637088775635,5.828424036735669e-06,2.0808591842651367,0.9598233699798584,0.9598233699798584,0.0,109.6193389892578,117.0,67312.609375,0.0,1616.5496826171875,1.0,279.1001892089844,283.4977722167969,296.53564453125,300.7642822265625,293.1499938964844,293.1499938964844,279.1499938964844,33277.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423428773880004,1.0,0.0,0.0,3.653985023498535,3.654008626937866,8.908955919650907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9650.4951171875,0.0,1517.21435546875,1895.4371337890625,0.0,3793.726318359375,0.9058502316474916,1.0,0.0,3.0,1.0,0.0
18091440,297.5920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.9990000128746032,0.651511013507843,0.4570912420749664,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.6440266370773315,0.1339614391326904,0.1287948489189148,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8859955072402954,0.3541144132614136,0.2484312504529953,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8561908006668091,0.3195538818836212,0.3037457168102264,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.7870171070098877,0.245665818452835,1.111561298370361,285.0243225097656,284.95001220703125,297.8380126953125,293.5623474121094,297.8376770019531,297.8694763183594,285.0224914550781,1.0,0.5047885179519653,1.0,1.0,0.0,1.0,-2.700819969177246,2.700814247131348,5.868768312211614e-06,2.087981939315796,0.9791191220283508,0.9791191220283508,0.0,110.3208465576172,120.0,67728.234375,0.0,1633.2017822265625,1.0,279.1421813964844,283.4778137207031,296.5531311035156,300.8500671386719,293.1499938964844,293.1499938964844,278.8500061035156,32542.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418286085128784,1.0,0.0,0.0,3.7358412742614746,3.735865354537964,9.312581710219092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10390.583984375,0.0,1604.3067626953125,1895.4371337890625,0.0,3789.05908203125,0.9221200942993164,1.0,0.0,3.0,1.0,0.0
18091500,297.5839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9990000128746032,0.6535280346870422,0.4591719508171081,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.6445033550262451,0.1347898095846176,0.1296762079000473,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8853768110275269,0.3547564744949341,0.2490529417991638,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8558768630027771,0.3204561471939087,0.3047859966754913,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.7865774631500244,0.2462177127599716,1.1148016452789309,284.8829040527344,284.95001220703125,297.8455810546875,293.5669860839844,297.84527587890625,297.8664245605469,284.8785095214844,1.0,0.5066457390785217,1.0,1.0,0.0,1.0,-2.7102718353271484,2.710265874862671,5.909351784794126e-06,2.095021247863769,0.8873172998428345,0.8873172998428345,0.0,111.21320343017578,120.0,68813.65625,0.0,1650.98486328125,1.0,278.8963623046875,283.3171081542969,296.6058959960937,301.0885925292969,293.1499938964844,293.1499938964844,278.8500061035156,36441.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483997225761414,1.0,0.0,0.0,3.72623872756958,3.726263523101807,9.264769573746888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10105.44921875,0.0,1623.026123046875,1895.4371337890625,0.0,3848.533935546875,0.920582354068756,1.0,0.0,3.0,1.0,0.0
18091560,297.57183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9990000128746032,0.655083179473877,0.4623129069805145,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.6442846655845642,0.1355214715003967,0.1304269582033157,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8837608098983765,0.3552280366420746,0.2494195699691772,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8546764850616455,0.3212113678455353,0.3055527508258819,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7852503657341003,0.2466128915548324,1.1169065237045288,284.9108581542969,284.95001220703125,297.8529663085937,293.571533203125,297.8526611328125,297.8615417480469,284.9134826660156,1.0,0.5085528492927551,1.0,1.0,0.0,1.0,-2.7188403606414795,2.718834400177002,5.946134479017928e-06,2.101341962814331,0.8862687349319458,0.8862687349319458,0.0,112.36595916748048,123.0,68809.9140625,0.0,1668.797119140625,1.0,278.8573608398437,283.3471069335937,296.5978088378906,301.036865234375,293.1499938964844,293.1499938964844,279.1499938964844,37714.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950647234916687,1.0,0.0,0.0,3.661653518676758,3.661678075790405,8.946389584707504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9439.533203125,0.0,1559.0390625,1895.4371337890625,0.0,3868.790771484375,0.9094924330711364,1.0,0.0,3.0,1.0,0.0
18091620,297.56494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9990000128746032,0.657075047492981,0.4654152393341064,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.6441143155097961,0.136365458369255,0.1311952918767929,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8823114037513733,0.3560795187950134,0.2498885542154312,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.8536005616188049,0.3222512006759643,0.3064140379428863,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.7840074300765991,0.2472084611654281,1.1192082166671753,285.03961181640625,284.95001220703125,297.8602294921875,293.5760192871094,297.85992431640625,297.85699462890625,285.04296875,1.0,0.5105333924293518,1.0,1.0,0.0,1.0,-2.7278542518615723,2.7278482913970947,5.985254574625287e-06,2.10813307762146,0.9801422953605652,0.9801422953605652,0.0,113.53684997558594,123.0,68362.5078125,0.0,1687.4534912109375,1.0,279.10186767578125,283.4830322265625,296.5569152832031,300.8522033691406,293.1499938964844,293.1499938964844,279.1499938964844,33376.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461931586265564,1.0,0.0,0.0,3.724114894866944,3.724139213562012,9.254211477127684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9784.755859375,0.0,1597.1708984375,1895.4371337890625,0.0,3828.60302734375,0.9215903878211976,1.0,0.0,3.0,1.0,0.0
18091680,297.5594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.9990000128746032,0.6591655015945435,0.4680735766887665,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.6443139314651489,0.1372794508934021,0.1320706158876419,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.881436824798584,0.3570744395256042,0.2505858242511749,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8530130982398987,0.3234049379825592,0.3075112998485565,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.7832345366477966,0.2479007691144943,1.122358798980713,285.0315856933594,284.95001220703125,297.8673400878906,293.5804138183594,297.8670349121094,297.85302734375,285.02996826171875,1.0,0.5126209855079651,1.0,1.0,0.0,1.0,-2.73804235458374,2.738036155700684,6.030012173141586e-06,2.1159911155700684,1.0,1.0,0.0,114.64134979248048,126.0,68781.8125,0.0,1707.653076171875,1.0,279.1427001953125,283.4673767089844,296.5731201171875,300.9373474121094,293.1499938964844,293.1499938964844,278.8500061035156,32652.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458214640617372,1.0,0.0,0.0,3.803255319595337,3.803280115127564,9.651708978708484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10545.40625,0.0,1684.349609375,1895.4371337890625,0.0,3825.24169921875,0.9373754858970642,1.0,0.0,3.0,1.0,0.0
18091740,297.5464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9990000128746032,0.6604922413825989,0.4711874127388,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.644269585609436,0.1380626410245895,0.1329210549592971,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8801708817481995,0.3576760292053222,0.2511904239654541,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8520808219909668,0.324252188205719,0.3085140585899353,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7821321487426758,0.2483471781015396,1.1251773834228516,284.88726806640625,284.95001220703125,297.87432861328125,293.5847473144531,297.8740539550781,297.84783935546875,284.8818664550781,1.0,0.5147637128829956,1.0,1.0,0.0,1.0,-2.748126983642578,2.7481210231781006,6.074243174225558e-06,2.1236584186553955,0.912250518798828,0.912250518798828,0.0,115.86962127685548,126.0,69962.234375,0.0,1728.4129638671875,1.0,278.8948974609375,283.3012084960937,296.6245422363281,301.1788635253906,293.1499938964844,293.1499938964844,278.8500061035156,35988.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524306654930116,1.0,0.0,0.0,3.8024942874908447,3.8025197982788086,9.64784703683108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10262.837890625,0.0,1709.442626953125,1895.4371337890625,0.0,3884.8330078125,0.9376564025878906,1.0,0.0,3.0,1.0,0.0
18091800,297.52960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9990000128746032,0.6613445281982422,0.4751719534397125,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6436291337013245,0.1387404203414917,0.1336347609758377,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.878051221370697,0.3580724596977234,0.2515242099761963,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8503994345664978,0.3249261379241943,0.3092264235019684,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7802768349647522,0.2486208081245422,1.1268223524093628,284.9057006835937,284.95001220703125,297.8812561035156,293.5889587402344,297.8809814453125,297.8410949707031,284.9085388183594,1.0,0.5168877243995667,1.0,1.0,0.0,1.0,-2.757009029388428,2.757002830505371,6.114118150435388e-06,2.13077712059021,0.904251217842102,0.904251217842102,0.0,117.32408142089844,129.0,69968.3828125,0.0,1748.56396484375,1.0,278.8568115234375,283.32330322265625,296.61651611328125,301.1294860839844,293.1499938964844,293.1499938964844,278.54998779296875,37594.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548231363296508,1.0,0.0,0.0,3.742219924926758,3.742244958877564,9.344410045741824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10790.7255859375,0.0,1650.4383544921875,1895.4371337890625,0.0,3906.306884765625,0.927253007888794,1.0,0.0,3.0,1.0,0.0
18091860,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882080078125,0.9990000128746032,0.6618408560752869,0.4803365468978882,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016052246094,0.6424547433853149,0.1393589377403259,0.1343263238668441,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79071044921875,0.8752347230911255,0.3584000766277313,0.251859188079834,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914733886719,0.8480673432350159,0.3255294561386108,0.3099290728569031,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939147949219,0.7777559161186218,0.2488080710172653,1.1282941102981567,284.7897644042969,284.95001220703125,297.8880920410156,293.5931091308594,297.88067626953125,297.8333740234375,284.77398681640625,1.0,0.5189788937568665,0.853943407535553,0.853943407535553,0.2000000029802322,1.0,-2.7670583724975586,2.38377046585083,0.3832876980304718,1.7572695016860962,0.7970950603485107,0.7970950603485107,0.0,118.91099548339844,129.0,68508.6015625,0.0,1769.3271484375,1.0,278.5995788574219,283.1444702148437,296.6327209472656,301.24249267578125,293.1499938964844,293.1499938964844,278.54998779296875,42781.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595847725868224,1.0,0.0,0.0,3.622108459472656,3.622133255004883,8.754194027460471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10170.3486328125,0.0,1552.7110595703125,1895.4371337890625,0.0,3948.88330078125,0.9006535410881042,1.0,0.0,3.0,1.0,0.0
18091920,297.4853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8101806640625,0.9990000128746032,0.6616864800453186,0.4861352741718292,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.6408659815788269,0.13988097012043,0.1349057853221893,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095703125,0.8718915581703186,0.3585595190525055,0.252025842666626,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8093566894531,0.8452646136283875,0.3259848058223724,0.310438722372055,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084716796875,0.7747339010238647,0.2488360553979873,1.1288883686065674,284.8098449707031,284.95001220703125,297.8948974609375,293.59716796875,297.87115478515625,297.8246459960937,284.810791015625,1.0,0.520994246006012,0.707886815071106,0.707886815071106,0.4000000059604645,1.0,-2.7762451171875,1.8205829858779907,0.9556620121002196,1.1939269304275513,0.7521792650222778,0.7521792650222778,0.0,120.63076782226562,132.0,63129.125,0.0,1789.2147216796875,1.0,278.55889892578125,283.166748046875,296.5683898925781,300.84259033203125,293.1499938964844,293.1499938964844,278.8500061035156,48339.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538301229476928,1.0,0.0,0.0,3.279055118560791,3.2790780067443848,7.174485858740809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.26953125,0.0,1241.2496337890625,1895.4371337890625,0.0,3897.400390625,0.8355361819267273,1.0,0.0,3.0,1.0,0.0
18091980,297.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.9990000128746032,0.6619506478309631,0.4909602403640747,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.6397556662559509,0.1405173391103744,0.1355090886354446,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8693308234214783,0.3590767681598663,0.2523090541362762,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.8431481719017029,0.3267106711864471,0.3110567033290863,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.7723417282104492,0.2490513324737548,1.1297099590301514,284.8659973144531,284.95001220703125,297.9016418457031,293.60113525390625,297.8572692871094,297.8176574707031,284.8651733398437,1.0,0.52300626039505,0.5618301630020142,0.5618301630020142,0.6000000238418579,1.0,-2.784831523895264,1.2984724044799805,1.4863591194152832,0.6710951924324036,0.7510243058204651,0.7510243058204651,0.0,122.1961669921875,132.0,58041.22265625,0.0,1808.7825927734373,1.0,278.7890930175781,283.2118225097656,296.4671325683594,300.3082275390625,293.1499938964844,293.1499938964844,278.8500061035156,44465.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349017143249512,1.0,0.0,0.0,3.134812593460083,3.134833574295044,6.557170308951754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.7666015625,0.0,1086.38134765625,1895.4371337890625,0.0,3725.9873046875,0.8009992241859436,1.0,0.0,3.0,1.0,0.0
18092040,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.9990000128746032,0.66236412525177,0.4947007298469543,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.6392185091972351,0.1412020921707153,0.1361828297376632,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8676283359527588,0.3596914708614349,0.2527473270893097,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.8417884707450867,0.3275134265422821,0.3118330240249634,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.7706797122955322,0.249326154589653,1.1310620307922363,284.8685302734375,284.95001220703125,297.9084167480469,293.60504150390625,297.8438415527344,297.8125,284.8722839355469,1.0,0.5250856280326843,0.4157735705375671,0.4157735705375671,0.800000011920929,1.0,-2.7932169437408447,0.8982009887695312,1.8950159549713133,0.2697659134864807,0.722061812877655,0.722061812877655,0.0,123.5412368774414,135.0,54190.421875,0.0,1828.841796875,1.0,278.8367919921875,283.2099609375,296.43017578125,300.0389099121094,293.1499938964844,293.1499938964844,279.1499938964844,45122.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150238037109376,1.0,0.0,0.0,2.956697702407837,2.9567172527313232,5.833203999827674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.12451171875,0.0,945.25830078125,1895.4371337890625,0.0,3543.166259765625,0.7625121474266052,1.0,0.0,3.0,1.0,0.0
18092100,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9990000128746032,0.6630998253822327,0.4980268776416778,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.6389143466949463,0.1419506222009658,0.1368940472602844,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8662573099136353,0.3604479134082794,0.2532445788383484,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8407219052314758,0.3284289538860321,0.3126718997955322,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.7693068981170654,0.2496915459632873,1.1326417922973633,284.91656494140625,284.95001220703125,297.9151916503906,293.6088256835937,297.8328552246094,297.8089904785156,284.91680908203125,1.0,0.5272407531738281,0.2697169780731201,0.2697169780731201,1.0,1.0,-2.801570177078247,0.501207172870636,2.300363063812256,-0.1284812688827514,0.737564742565155,0.737564742565155,0.0,124.78485870361328,135.0,51117.32421875,0.0,1849.5821533203125,1.0,279.074951171875,283.2569885253906,296.38818359375,299.69140625,293.1499938964844,293.1499938964844,279.1499938964844,40289.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890402615070343,1.0,0.0,0.0,2.9100263118743896,2.9100446701049805,5.65050413570134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.1494140625,0.0,880.8013305664062,1895.4371337890625,0.0,3313.972412109375,0.7478387951850891,1.0,0.0,3.0,1.0,0.0
18092160,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.9990000128746032,0.6640039682388306,0.501685380935669,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.6385770440101624,0.1427594870328903,0.1376713067293167,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.8648169040679932,0.3613022863864898,0.2538335025310516,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.8395795226097107,0.3294270932674408,0.3136126697063446,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.7678754925727844,0.2501334249973297,1.1346399784088137,284.966064453125,284.95001220703125,297.9219970703125,293.612548828125,297.83258056640625,297.8066711425781,284.96441650390625,1.0,0.5293880701065063,0.293410986661911,0.293410986661911,1.0,1.0,-2.8111438751220703,0.5360465049743652,2.275097370147705,-0.0957825109362602,0.7689552307128906,0.7689552307128906,0.0,126.22698211669922,138.0,51075.03515625,0.0,1871.2508544921875,1.0,279.1324462890625,283.3086242675781,296.4167175292969,299.6703796386719,293.1499938964844,293.1499938964844,279.45001220703125,36359.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714829683303833,1.0,0.0,0.0,2.9255058765411377,2.9255237579345703,5.710778623324586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.82861328125,0.0,868.782470703125,1895.4371337890625,0.0,3136.72119140625,0.7473814487457275,1.0,0.0,3.0,1.0,0.0
18092220,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.9990000128746032,0.6650310754776001,0.5051993727684021,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.6383766531944275,0.1436236947774887,0.1384989768266677,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8635447025299072,0.3622477650642395,0.2544813454151153,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8385846614837646,0.3305016458034515,0.3146207928657532,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.7666040658950806,0.2506458759307861,1.1369377374649048,285.0352478027344,284.95001220703125,297.9288635253906,293.6161804199219,297.8329467773437,297.8051452636719,285.0341796875,1.0,0.5315559506416321,0.3171049654483795,0.3171049654483795,1.0,1.0,-2.821112871170044,0.6009576320648193,2.2201552391052246,-0.0332361459732055,0.8309498429298401,0.8309498429298401,0.0,127.64823150634766,138.0,50832.59375,0.0,1893.42236328125,1.0,279.3753967285156,283.387451171875,296.4485168457031,299.6036071777344,293.1499938964844,293.1499938964844,279.45001220703125,31804.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559938073158264,1.0,0.0,0.0,3.027153968811035,3.0271716117858887,6.11451923759887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.89599609375,0.0,918.3080444335938,1895.4371337890625,0.0,2991.4384765625,0.7654520869255066,1.0,0.0,3.0,1.0,0.0
18092280,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9990000128746032,0.6658630967140198,0.5086295008659363,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.6382695436477661,0.1444821059703827,0.1393658518791198,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8623753786087036,0.3631109595298767,0.2551639378070831,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8376807570457458,0.3315167129039764,0.3156706392765045,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.765437662601471,0.2511229813098907,1.1394426822662354,285.0040283203125,284.95001220703125,297.935791015625,293.6197204589844,297.8351745605469,297.8043212890625,285.0043640136719,1.0,0.533748984336853,0.3407989740371704,0.3407989740371704,1.0,1.0,-2.8313703536987305,0.6668065190315247,2.1645638942718506,0.0300902146846056,0.8324779868125916,0.8324779868125916,0.0,129.05911254882812,141.0,51268.69921875,0.0,1916.1474609375,1.0,279.4340515136719,283.3628234863281,296.5250244140625,299.7522888183594,293.1499938964844,293.1499938964844,279.75,32029.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500546813011169,1.0,0.0,0.0,3.117373466491699,3.117392063140869,6.484418122454372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.9111328125,0.0,992.0294189453124,1895.4371337890625,0.0,2935.78271484375,0.7834182381629944,1.0,0.0,3.0,1.0,0.0
18092340,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882568359375,0.9990000128746032,0.6667143106460571,0.5122594237327576,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851745605469,0.6380570530891418,0.1453570574522018,0.1402135640382766,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08795166015625,0.8610318899154663,0.3640020787715912,0.2557759284973144,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878601074219,0.836626410484314,0.3325536847114563,0.3166482746601105,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.764130175113678,0.2516116797924042,1.141690969467163,285.0881042480469,284.95001220703125,297.9428405761719,293.6231689453125,297.83953857421875,297.8038024902344,285.08856201171875,1.0,0.5359407067298889,0.3644929826259613,0.3644929826259613,1.0,1.0,-2.8413641452789307,0.7324657440185547,2.108898401260376,0.0932564586400985,0.9204885363578796,0.9204885363578796,0.0,130.5277557373047,141.0,51564.59375,0.0,1938.8861083984373,1.0,279.683349609375,283.4582214355469,296.55438232421875,299.7359924316406,293.1499938964844,293.1499938964844,279.75,28755.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445112705230713,1.0,0.0,0.0,3.260983228683472,3.2610023021698,7.095621867847512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.201171875,0.0,1093.478759765625,1895.4371337890625,0.0,2883.891845703125,0.8138810396194458,1.0,0.0,3.0,1.0,0.0
18092400,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.9990000128746032,0.6674444675445557,0.5157410502433777,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.6379593014717102,0.1462375521659851,0.1410985141992569,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.8598511219024658,0.3648673892021179,0.2564448714256286,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.8357108235359192,0.3335714340209961,0.3176865577697754,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7629620432853699,0.2520892024040222,1.1441612243652344,285.0592041015625,284.95001220703125,297.95001220703125,293.62652587890625,297.8445739746094,297.8038024902344,285.0563049316406,1.0,0.5381502509117126,0.3881869912147522,0.3881869912147522,1.0,1.0,-2.851633310317993,0.7971900701522827,2.054443120956421,0.1554670631885528,0.9432810544967652,0.9432810544967652,0.0,131.97235107421875,144.0,52547.30859375,0.0,1962.109619140625,1.0,279.73748779296875,283.428955078125,296.6176452636719,299.9179077148437,293.1499938964844,293.1499938964844,279.45001220703125,28804.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465262055397034,1.0,0.0,0.0,3.4064488410949707,3.4064691066741943,7.742781917841057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.4306640625,0.0,1228.4674072265625,1895.4371337890625,0.0,2902.745849609375,0.8450513482093811,1.0,0.0,3.0,1.0,0.0
18092460,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9990000128746032,0.667279064655304,0.5195981860160828,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.6376165747642517,0.1469527184963226,0.1419135332107544,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8583036065101624,0.3652900159358978,0.2569511830806732,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8344769477844238,0.3342370688915252,0.3185520470142364,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7614837884902954,0.2522754371166229,1.1459780931472778,284.90313720703125,284.95001220703125,297.9573059082031,293.6297912597656,297.84765625,297.8051452636719,284.8960876464844,1.0,0.5403439402580261,0.385659396648407,0.385659396648407,1.0,1.0,-2.8610832691192627,0.7983083724975586,2.062775135040283,0.1544072926044464,0.8517325520515442,0.8517325520515442,0.0,133.50665283203125,144.0,53778.7265625,0.0,1984.93505859375,1.0,279.5031433105469,283.2510070800781,296.70562744140625,300.2197265625,293.1499938964844,293.1499938964844,279.45001220703125,33719.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587632179260254,1.0,0.0,0.0,3.442001819610596,3.442023515701294,7.905248367023887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.626953125,0.0,1297.749755859375,1895.4371337890625,0.0,3017.40625,0.8545687198638916,1.0,0.0,3.0,1.0,0.0
18092520,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9990000128746032,0.6665248274803162,0.5242868065834045,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6367222666740417,0.147533506155014,0.1425616294145584,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8560053110122681,0.3654657304286957,0.2571552693843841,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8325796127319336,0.3346914649009704,0.3190878331661224,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7593294382095337,0.2522391378879547,1.1464122533798218,284.9066467285156,284.95001220703125,297.9647521972656,293.63299560546875,297.8515930175781,297.80816650390625,284.9081115722656,1.0,0.5424507260322571,0.3831318020820617,0.3831318020820617,1.0,1.0,-2.868910789489746,0.7945220470428467,2.0743887424468994,0.1488308012485504,0.8364096283912659,0.8364096283912659,0.0,135.24859619140625,147.0,53675.55859375,0.0,2006.2757568359373,1.0,279.4596862792969,283.2569885253906,296.701171875,300.1950378417969,293.1499938964844,293.1499938964844,279.75,36831.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657160401344299,1.0,0.0,0.0,3.378157138824463,3.378178834915161,7.61470403176645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.904296875,0.0,1256.9998779296875,1895.4371337890625,0.0,3082.623046875,0.8454943299293518,1.0,0.0,3.0,1.0,0.0
18092580,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9990000128746032,0.6662538647651672,0.528764545917511,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6359145641326904,0.1482158154249191,0.1432033777236938,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8539302945137024,0.3659988045692444,0.2574268281459808,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8308576345443726,0.3354116678237915,0.3196785449981689,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7573030591011047,0.2523694932460785,1.1468095779418943,285.01318359375,284.95001220703125,297.9723815917969,293.6360778808594,297.8554077148437,297.8110046386719,285.0149230957031,1.0,0.5445106625556946,0.3806042075157165,0.3806042075157165,1.0,1.0,-2.876576662063598,0.7906132936477661,2.085963249206543,0.1433858424425125,0.9105249047279358,0.9105249047279358,0.0,136.94277954101562,147.0,53142.66796875,0.0,2027.2259521484373,1.0,279.6950378417969,283.3717346191406,296.6388854980469,300.0009460449219,293.1499938964844,293.1499938964844,279.75,32715.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625370264053345,1.0,0.0,0.0,3.449413299560547,3.449434757232666,7.939328270367696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.0908203125,0.0,1298.0244140625,1895.4371337890625,0.0,3052.801513671875,0.8595631122589111,1.0,0.0,3.0,1.0,0.0
18092640,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9990000128746032,0.6661157011985779,0.5326424241065979,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6354789733886719,0.1489611119031906,0.1439409703016281,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8524302840232849,0.3666734099388122,0.2579136192798614,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8296254277229309,0.3362402617931366,0.3204888701438904,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7557423114776611,0.2525849938392639,1.1479334831237793,284.9972839355469,284.95001220703125,297.980224609375,293.6390686035156,297.860107421875,297.81494140625,284.9956359863281,1.0,0.5465793013572693,0.3780766129493713,0.3780766129493713,1.0,1.0,-2.885033369064331,0.7869197726249695,2.098113775253296,0.1379983872175216,0.9191201329231262,0.9191201329231262,0.0,138.49095153808594,150.0,53381.5078125,0.0,2048.875,1.0,279.7404479980469,283.3529663085937,296.6407470703125,300.0526733398437,293.1499938964844,293.1499938964844,279.45001220703125,32350.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623177409172058,1.0,0.0,0.0,3.534017324447632,3.5340394973754883,8.333561254403321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.509765625,0.0,1381.47998046875,1895.4371337890625,0.0,3050.744140625,0.8764591217041016,1.0,0.0,3.0,1.0,0.0
18092700,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.9990000128746032,0.6652387976646423,0.5366988778114319,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.6349460482597351,0.1495868116617202,0.1446519196033477,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.850779116153717,0.3670118451118469,0.25832399725914,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8282557725906372,0.3368012011051178,0.321216344833374,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.7540555596351624,0.2525798976421356,1.1487423181533811,284.8704833984375,284.95001220703125,297.98828125,293.6419677734375,297.86822509765625,297.823486328125,284.8683776855469,1.0,0.548620343208313,0.3755490183830261,0.3755490183830261,1.0,1.0,-2.893105983734131,0.7830386757850647,2.110067367553711,0.1325660645961761,0.829725444316864,0.829725444316864,0.0,140.09410095214844,150.0,54206.67578125,0.0,2070.266845703125,1.0,279.5011901855469,283.2096862792969,296.6935729980469,300.26324462890625,293.1499938964844,293.1499938964844,279.45001220703125,37572.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701896667480469,1.0,0.0,0.0,3.497962713241577,3.497985601425171,8.164388418663293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.2138671875,0.0,1381.7840576171875,1895.4371337890625,0.0,3124.58984375,0.8699769973754883,1.0,0.0,3.0,1.0,0.0
18092760,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9990000128746032,0.6639713644981384,0.5412695407867432,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6340769529342651,0.1501522809267044,0.145250603556633,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8486733436584473,0.3672558069229126,0.2585259974002838,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8264758586883545,0.3372761905193329,0.3217157423496246,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.751969039440155,0.2524999976158142,1.1486282348632812,284.90594482421875,284.95001220703125,297.99658203125,293.644775390625,297.8648376464844,297.81591796875,284.9078063964844,1.0,0.550584077835083,0.3758707642555237,0.3758707642555237,1.0,1.0,-2.900026559829712,0.7857239842414856,2.114302396774292,0.1339403539896011,0.8319522738456726,0.8319522738456726,0.0,141.8294219970703,138.0,54102.6875,0.0,2090.4453125,1.0,279.4591369628906,283.2435302734375,296.6790771484375,300.20220947265625,293.1499938964844,293.1499938964844,279.75,38453.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730568289756775,1.0,0.0,0.0,3.4158973693847656,3.415919780731201,7.785794764458842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.6826171875,0.0,1305.1585693359375,1895.4371337890625,0.0,3151.4833984375,0.8556482195854187,1.0,0.0,3.0,1.0,0.0
18092820,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9990000128746032,0.6634759306907654,0.540801465511322,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.63504558801651,0.1508436948060989,0.1458300650119781,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.849199116230011,0.3678487837314605,0.2588008046150207,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8271396160125732,0.3380178213119507,0.3222693502902984,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.7522051334381104,0.2526669800281524,1.1487538814544678,285.0164489746094,284.95001220703125,298.0051574707031,293.6474914550781,297.8638000488281,297.8111572265625,285.0179443359375,1.0,0.5503712296485901,0.3761924803256988,0.3761924803256988,1.0,1.0,-2.901322364807129,0.7869825959205627,2.114339828491211,0.1352907568216323,0.9094051718711852,0.9094051718711852,0.0,141.7474822998047,138.0,53522.875,0.0,2092.20556640625,1.0,279.6958923339844,283.3646545410156,296.6229858398437,300.0060729980469,293.1499938964844,293.1499938964844,279.75,33449.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674195408821106,1.0,0.0,0.0,3.4815351963043213,3.4815573692321777,8.087883998086909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.802734375,0.0,1335.4915771484375,1895.4371337890625,0.0,3098.603515625,0.8674691915512085,1.0,0.0,3.0,1.0,0.0
18092880,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9990000128746032,0.6640136241912842,0.5367370247840881,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.6374652981758118,0.1516139060258865,0.1464848965406417,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8517372608184814,0.3685465455055237,0.2592440247535705,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8296566009521484,0.3388465344905853,0.3229916095733642,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7542250752449036,0.2529405653476715,1.1496210098266602,284.998291015625,284.95001220703125,298.0140075683594,293.6501159667969,297.8664245605469,297.8113708496094,284.9962463378906,1.0,0.5492008924484253,0.376514196395874,0.376514196395874,1.0,1.0,-2.8996729850769043,0.7872554659843445,2.112417697906494,0.1361516118049621,0.9172418117523192,0.9172418117523192,0.0,140.39715576171875,141.0,53653.91796875,0.0,2082.744140625,1.0,279.7407531738281,283.34716796875,296.6325988769531,300.0609741210937,293.1499938964844,293.1499938964844,279.45001220703125,32901.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657053112983704,1.0,0.0,0.0,3.5581181049346924,3.558140754699707,8.447613595308212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.908203125,0.0,1410.7261962890625,1895.4371337890625,0.0,3082.52197265625,0.8822932243347168,1.0,0.0,3.0,1.0,0.0
18092940,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9990000128746032,0.6645073890686035,0.5352960824966431,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.638947069644928,0.1522898375988006,0.1471619307994842,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.8528726100921631,0.368892103433609,0.2596137523651123,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8308743834495544,0.339404284954071,0.3236483335494995,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.7550591230392456,0.2530370950698852,1.1504476070404053,284.8700256347656,284.95001220703125,298.0231628417969,293.6526184082031,297.8680114746094,297.81005859375,284.8681640625,1.0,0.5493395328521729,0.3768359422683716,0.3768359422683716,1.0,1.0,-2.900972366333008,0.7885395288467407,2.112432718276977,0.1371134370565414,0.8267053365707397,0.8267053365707397,0.0,139.98716735839844,141.0,54368.6953125,0.0,2082.90087890625,1.0,279.5007629394531,283.2064514160156,296.6903686523437,300.2707824707031,293.1499938964844,293.1499938964844,279.45001220703125,38213.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724831938743591,1.0,0.0,0.0,3.51015853881836,3.510181427001953,8.221418283937965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.8798828125,0.0,1399.0076904296875,1895.4371337890625,0.0,3146.103271484375,0.8731479644775391,1.0,0.0,3.0,1.0,0.0
18093000,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9990000128746032,0.6648345589637756,0.5355410575866699,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.6396871209144592,0.1529267579317093,0.147764191031456,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8529233932495117,0.3691410720348358,0.2597802579402923,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8311114311218262,0.3398818969726562,0.3240936398506164,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7549816966056824,0.2530785202980041,1.1506106853485107,284.9060974121094,284.95001220703125,298.0326538085937,293.6550598144531,297.8689270019531,297.8076477050781,284.9076843261719,1.0,0.5497190952301025,0.3771576583385467,0.3771576583385467,1.0,1.0,-2.902920722961426,0.7900415658950806,2.1128792762756348,0.1381820738315582,0.8294740915298462,0.8294740915298462,0.0,140.13938903808594,144.0,54162.3984375,0.0,2086.92626953125,1.0,279.45904541015625,283.2416076660156,296.6788330078125,300.2072448730469,293.1499938964844,293.1499938964844,279.75,38868.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744783401489258,1.0,0.0,0.0,3.4214868545532227,3.421509265899658,7.811295290593989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.0869140625,0.0,1313.60791015625,1895.4371337890625,0.0,3164.814697265625,0.8572525978088379,1.0,0.0,3.0,1.0,0.0
