time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18093060,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9990000128746032,0.6657408475875854,0.5361056923866272,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.6403952836990356,0.1537073105573654,0.1484323590993881,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8529396057128906,0.369745671749115,0.2600694000720978,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8312962055206299,0.3406385779380798,0.3246673345565796,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7548630237579346,0.2533396780490875,1.1512662172317505,285.0181884765625,284.95001220703125,298.04248046875,293.6573791503906,297.87188720703125,297.80792236328125,285.0199584960937,1.0,0.5503686666488647,0.3772993683815002,0.3772993683815002,1.0,1.0,-2.90622353553772,0.7915664315223694,2.114657163619995,0.1388827860355377,0.9081249833106996,0.9081249833106996,0.0,140.4404754638672,144.0,53551.09765625,0.0,2093.981201171875,1.0,279.6959533691406,283.3641662597656,296.62481689453125,300.0089111328125,293.1499938964844,293.1499938964844,279.75,33653.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681645393371582,1.0,0.0,0.0,3.483761787414551,3.4837839603424072,8.098232342490519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.83203125,0.0,1339.2060546875,1895.4371337890625,0.0,3105.59228515625,0.8682190179824829,1.0,0.0,3.0,1.0,0.0
18093120,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9990000128746032,0.666771411895752,0.5366960167884827,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.6412705183029175,0.1545645296573639,0.1492297351360321,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8531619906425476,0.3704585134983063,0.2605651021003723,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8316459059715271,0.3414871096611023,0.3254646956920624,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.7549176216125488,0.2536890804767608,1.152790665626526,285.0042419433594,284.95001220703125,298.0526733398437,293.6595764160156,297.87548828125,297.8089904785156,285.00274658203125,1.0,0.5512859225273132,0.3774411082267761,0.3774411082267761,1.0,1.0,-2.911275625228882,0.7936550378799438,2.1176207065582275,0.1397350877523422,0.9199258089065552,0.9199258089065552,0.0,140.81581115722656,147.0,53750.21875,0.0,2104.3759765625,1.0,279.7407531738281,283.3489990234375,296.6368103027344,300.0673217773437,293.1499938964844,293.1499938964844,279.45001220703125,32880.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660550117492676,1.0,0.0,0.0,3.562211036682129,3.562233686447144,8.467059160466306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.013671875,0.0,1414.89892578125,1895.4371337890625,0.0,3085.802734375,0.883274495601654,1.0,0.0,3.0,1.0,0.0
18093180,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9990000128746032,0.6669723391532898,0.5380268096923828,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.6418393850326538,0.1553019881248474,0.1500127613544464,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8529022932052612,0.3708023130893707,0.2609661519527435,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8315635919570923,0.3420470058917999,0.3261678516864776,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.7545801997184753,0.253830999135971,1.1540582180023191,284.87750244140625,284.95001220703125,298.0632629394531,293.6617126464844,297.87664794921875,297.8065795898437,284.8753662109375,1.0,0.5523891448974609,0.3775828182697296,0.3775828182697296,1.0,1.0,-2.916668176651001,0.7958577871322632,2.120810270309448,0.140653595328331,0.8329406380653381,0.8329406380653381,0.0,141.44215393066406,147.0,54575.48828125,0.0,2116.626708984375,1.0,279.5005798339844,283.20709228515625,296.6976318359375,300.28619384765625,293.1499938964844,293.1499938964844,279.45001220703125,37826.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728216290473938,1.0,0.0,0.0,3.5235483646392822,3.523571491241455,8.284260957225342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.8125,0.0,1410.1771240234375,1895.4371337890625,0.0,3149.277099609375,0.8759379386901855,1.0,0.0,3.0,1.0,0.0
18093240,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9990000128746032,0.6667144298553467,0.5403263568878174,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.641886830329895,0.1559796780347824,0.1506885141134262,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8519098162651062,0.3710241019725799,0.2611411809921264,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8308265805244446,0.3425033986568451,0.3266292810440063,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.7536274194717407,0.2538884282112121,1.1544791460037231,284.91070556640625,284.95001220703125,298.0742492675781,293.6636962890625,297.8768005371094,297.8025817871094,284.912353515625,1.0,0.5535950064659119,0.3777245283126831,0.3777245283126831,1.0,1.0,-2.9215149879455566,0.7978763580322266,2.12363862991333,0.1415121108293533,0.8356842398643494,0.8356842398643494,0.0,142.35923767089844,135.0,54445.1015625,0.0,2129.43798828125,1.0,279.4589233398437,283.23883056640625,296.6888122558594,300.2313842773437,293.1499938964844,293.1499938964844,279.75,38550.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751140832901001,1.0,0.0,0.0,3.44177794456482,3.441800355911255,7.904219501142506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.63330078125,0.0,1331.613037109375,1895.4371337890625,0.0,3170.776611328125,0.8614389300346375,1.0,0.0,3.0,1.0,0.0
18093300,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9990000128746032,0.6672136187553406,0.5380396842956543,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.6436758637428284,0.1567796766757965,0.1513491570949554,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8533317446708679,0.3715783953666687,0.261377602815628,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8323254585266113,0.3432151675224304,0.3271369934082031,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.7547680139541626,0.2541351020336151,1.1549712419509888,285.0202941894531,284.95001220703125,298.0856628417969,293.6656188964844,297.88018798828125,297.8028259277344,285.02166748046875,1.0,0.5527658462524414,0.3778662383556366,0.3778662383556366,1.0,1.0,-2.9210612773895264,0.798088014125824,2.1229732036590576,0.1419517397880554,0.9139878749847412,0.9139878749847412,0.0,141.6170654296875,135.0,53804.265625,0.0,2124.95458984375,1.0,279.6965026855469,283.3594055175781,296.6357727050781,300.0364685058594,293.1499938964844,293.1499938964844,279.75,33542.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691551089286804,1.0,0.0,0.0,3.5056347846984863,3.5056569576263428,8.200241836675559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.63427734375,0.0,1360.746337890625,1895.4371337890625,0.0,3114.884765625,0.8729114532470703,1.0,0.0,3.0,1.0,0.0
18093360,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9990000128746032,0.6686976552009583,0.5325149893760681,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.6468693614006042,0.1576525121927261,0.1520866900682449,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.856631875038147,0.3722239434719085,0.2617765069007873,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8355429172515869,0.3440017402172088,0.3278082013130188,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7575361132621765,0.2544533610343933,1.156031370162964,285.000732421875,284.95001220703125,298.0975646972656,293.6674194335937,297.88629150390625,297.8067321777344,284.9985046386719,1.0,0.5510894656181335,0.3779695034027099,0.3779695034027099,1.0,1.0,-2.917872667312622,0.7972831726074219,2.1205894947052,0.1419024020433426,0.9219541549682616,0.9219541549682616,0.0,139.74354553222656,138.0,53884.84765625,0.0,2110.201171875,1.0,279.740966796875,283.3404235839844,296.6464233398437,300.0906066894531,293.1499938964844,293.1499938964844,279.45001220703125,32979.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671989440917969,1.0,0.0,0.0,3.5806121826171875,3.580635070800781,8.554761166124081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.7890625,0.0,1435.1632080078125,1895.4371337890625,0.0,3096.5341796875,0.8874041438102722,1.0,0.0,3.0,1.0,0.0
18093420,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.9990000128746032,0.6700717210769653,0.5299214720726013,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.6489643454551697,0.158416211605072,0.1528400480747223,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.858344316482544,0.3725004196166992,0.262094110250473,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8372961282730103,0.3445001244544983,0.3284036219120025,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.7589414715766907,0.2545668184757232,1.156930446624756,284.8697204589844,284.95001220703125,298.1098937988281,293.6690979003906,297.8910827636719,297.80865478515625,284.8676452636719,1.0,0.5508094429969788,0.3780727386474609,0.3780727386474609,1.0,1.0,-2.9178285598754883,0.7975466847419739,2.120281934738159,0.1420556008815765,0.8299365639686584,0.8299365639686584,0.0,138.9189910888672,138.0,54565.5859375,0.0,2106.02880859375,1.0,279.500244140625,283.1966552734375,296.7040100097656,300.2985534667969,293.1499938964844,293.1499938964844,279.45001220703125,38263.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737377524375916,1.0,0.0,0.0,3.532085657119751,3.532108783721924,8.324453233399254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.0498046875,0.0,1422.2882080078125,1895.4371337890625,0.0,3157.86962890625,0.878052294254303,1.0,0.0,3.0,1.0,0.0
18093480,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9990000128746032,0.671205461025238,0.5292667150497437,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6501685380935669,0.159130573272705,0.1535082310438156,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.858807384967804,0.3726710081100464,0.2622004449367523,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8379186391830444,0.3449080884456634,0.3287760615348816,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7592793703079224,0.2546048760414123,1.1570687294006348,284.9043273925781,284.95001220703125,298.12274169921875,293.6706848144531,297.8949279785156,297.80908203125,284.90594482421875,1.0,0.5508397221565247,0.3781760036945343,0.3781760036945343,1.0,1.0,-2.91858458518982,0.7980744242668152,2.12051010131836,0.1424122303724289,0.8313049077987671,0.8313049077987671,0.0,138.7422332763672,141.0,54303.2421875,0.0,2106.430419921875,1.0,279.4588317871094,283.2306823730469,296.6918640136719,300.231201171875,293.1499938964844,293.1499938964844,279.75,39020.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754864931106567,1.0,0.0,0.0,3.440052032470703,3.4400744438171387,7.896293823250744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.92919921875,0.0,1333.1956787109375,1895.4371337890625,0.0,3174.268798828125,0.8614460825920105,1.0,0.0,3.0,1.0,0.0
18093540,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9990000128746032,0.6728570461273193,0.5291070342063904,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.6512631177902222,0.1599888950586319,0.1542402803897857,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8591400384902954,0.3732034265995025,0.262430340051651,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8383984565734863,0.3455994129180908,0.329276829957962,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7594791054725647,0.2548541128635406,1.1576465368270874,285.0171203613281,284.95001220703125,298.1361083984375,293.672119140625,297.90087890625,297.8121032714844,285.01885986328125,1.0,0.5511966943740845,0.3782792389392853,0.3782792389392853,1.0,1.0,-2.920841217041016,0.7991124987602234,2.1217286586761475,0.1429188996553421,0.909989595413208,0.909989595413208,0.0,138.7772674560547,141.0,53638.30859375,0.0,2110.435302734375,1.0,279.6963806152344,283.3539733886719,296.6369934082031,300.02850341796875,293.1499938964844,293.1499938964844,279.75,33792.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689101338386536,1.0,0.0,0.0,3.4995157718658447,3.499537944793701,8.171639933607366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.36572265625,0.0,1356.2679443359375,1895.4371337890625,0.0,3112.5869140625,0.8718404769897461,1.0,0.0,3.0,1.0,0.0
18093600,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9990000128746032,0.6745859980583191,0.5291023850440979,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.6524788737297058,0.1609211564064026,0.1551029831171035,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8596178293228149,0.373847097158432,0.2628719210624695,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8389841914176941,0.3463841378688812,0.3300065994262695,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7597873210906982,0.25518399477005,1.1590665578842163,285.0032958984375,284.95001220703125,298.1499938964844,293.6734619140625,297.90740966796875,297.8157958984375,285.0018005371094,1.0,0.551868736743927,0.3783824741840362,0.3783824741840362,1.0,1.0,-2.924984931945801,0.8007895946502686,2.124195337295532,0.1436607986688614,0.9215608835220336,0.9215608835220336,0.0,138.93426513671875,144.0,53798.53125,0.0,2118.263427734375,1.0,279.74090576171875,283.3388977050781,296.648193359375,300.0835876464844,293.1499938964844,293.1499938964844,279.45001220703125,33007.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665549755096436,1.0,0.0,0.0,3.57558274269104,3.5756053924560547,8.530744253221201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.7880859375,0.0,1430.0037841796875,1895.4371337890625,0.0,3090.4931640625,0.8863702416419983,1.0,0.0,3.0,1.0,0.0
18093660,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9990000128746032,0.6754472851753235,0.5299631357192993,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.6533103585243225,0.1617248803377151,0.1559469997882843,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8595318794250488,0.37411829829216,0.2632195353507995,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8390624523162842,0.3468748927116394,0.3306415379047394,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7596259713172913,0.2552993595600128,1.1602020263671875,284.876220703125,284.95001220703125,298.1644287109375,293.6744384765625,297.91094970703125,297.815185546875,284.87408447265625,1.0,0.5527650713920593,0.3785394132137298,0.3785394132137298,1.0,1.0,-2.9295806884765625,0.8027505278587341,2.126830101013184,0.1446220278739929,0.8339382410049438,0.8339382410049438,0.0,139.3824462890625,144.0,54598.1953125,0.0,2128.33447265625,1.0,279.50030517578125,283.19647216796875,296.70819091796875,300.2997741699219,293.1499938964844,293.1499938964844,279.45001220703125,37945.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731176853179932,1.0,0.0,0.0,3.534874200820923,3.534897565841675,8.337603389918513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.2763671875,0.0,1422.9146728515625,1895.4371337890625,0.0,3152.05419921875,0.8785439729690552,1.0,0.0,3.0,1.0,0.0
18093720,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9990000128746032,0.6757988929748535,0.5319006443023682,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.653535783290863,0.1624659746885299,0.1566780656576156,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.858630359172821,0.3742673099040985,0.2633399963378906,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8384113907814026,0.3472606241703033,0.3310315608978271,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7587756514549255,0.2553297579288482,1.1604779958724976,284.9094543457031,284.95001220703125,298.1793212890625,293.6748046875,297.9129638671875,297.81219482421875,284.9111022949219,1.0,0.5537958145141602,0.3786963522434234,0.3786963522434234,1.0,1.0,-2.9337332248687744,0.8045718669891357,2.1291613578796387,0.1455268114805221,0.8362600207328796,0.8362600207328796,0.0,140.15277099609375,147.0,54439.2265625,0.0,2139.28759765625,1.0,279.4588317871094,283.228271484375,296.6982421875,300.2419738769531,293.1499938964844,293.1499938964844,279.75,38672.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752685785293579,1.0,0.0,0.0,3.450874090194702,3.450896739959717,7.946053983687307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.44189453125,0.0,1341.61328125,1895.4371337890625,0.0,3172.22509765625,0.8635430335998535,1.0,0.0,3.0,1.0,0.0
18093780,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.676541805267334,0.5339088439941406,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.6538015007972717,0.1633474677801132,0.1574600487947464,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8578169345855713,0.3747724294662475,0.2635719776153564,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8378198146820068,0.3479249179363251,0.3315351009368896,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7579813003540039,0.2555690407752991,1.161141037940979,285.02325439453125,284.95001220703125,298.1947021484375,293.6745300292969,297.9169616699219,297.8117370605469,285.02520751953125,1.0,0.5549794435501099,0.3788532614707947,0.3788532614707947,1.0,1.0,-2.938765048980713,0.8066943287849426,2.132070541381836,0.1464979350566864,0.9174711108207704,0.9174711108207704,0.0,140.9799346923828,147.0,53849.33203125,0.0,2152.067138671875,1.0,279.6967163085937,283.352294921875,296.6437683105469,300.04559326171875,293.1499938964844,293.1499938964844,279.75,33532.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692466616630554,1.0,0.0,0.0,3.514979600906372,3.515002012252808,8.244017521974456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.98486328125,0.0,1370.294189453125,1895.4371337890625,0.0,3115.743896484375,0.8750568628311157,1.0,0.0,3.0,1.0,0.0
18093840,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9990000128746032,0.6773259043693542,0.5356994867324829,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.6543281674385071,0.1643021553754806,0.158366858959198,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8573445081710815,0.3753909766674042,0.2640118300914764,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8375158309936523,0.3486837744712829,0.3322623372077942,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.7574688792228699,0.2558921277523041,1.1626291275024414,285.0107727050781,284.95001220703125,298.2105407714844,293.6737060546875,297.92156982421875,297.8119201660156,285.0092468261719,1.0,0.5563343167304993,0.3790102005004883,0.3790102005004883,1.0,1.0,-2.945197105407715,0.8092920184135437,2.135905265808105,0.1476418823003769,0.9322884678840636,0.9322884678840636,0.0,141.79531860351562,150.0,54090.9921875,0.0,2167.2451171875,1.0,279.7410583496094,283.3378601074219,296.65399169921875,300.1054992675781,293.1499938964844,293.1499938964844,279.45001220703125,32703.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675140142440796,1.0,0.0,0.0,3.5963709354400635,3.596393823623657,8.630228194306255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.146484375,0.0,1450.01708984375,1895.4371337890625,0.0,3099.489990234375,0.890837550163269,1.0,0.0,3.0,1.0,0.0
18093900,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9990000128746032,0.6772230267524719,0.5380433201789856,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.6545892357826233,0.1651219427585601,0.1592482477426529,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8564831614494324,0.3756291568279266,0.2643537223339081,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8368645906448364,0.3491409420967102,0.3328887820243835,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7566428780555725,0.2559980452060699,1.1638201475143433,284.8808898925781,284.95001220703125,298.226806640625,293.6723022460937,297.92340087890625,297.80816650390625,284.8782043457031,1.0,0.5577933192253113,0.3791671395301819,0.3791671395301819,1.0,1.0,-2.9516711235046387,0.8119025826454163,2.139768600463867,0.1488246619701385,0.8449675440788269,0.8449675440788269,0.0,142.7929229736328,150.0,55006.67578125,0.0,2183.470703125,1.0,279.49969482421875,283.1913146972656,296.712158203125,300.3270263671875,293.1499938964844,293.1499938964844,279.45001220703125,37386.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747220039367676,1.0,0.0,0.0,3.566888332366944,3.566911697387696,8.489308243042615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.658203125,0.0,1452.7904052734375,1895.4371337890625,0.0,3167.10009765625,0.8853483200073242,1.0,0.0,3.0,1.0,0.0
18093960,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9990000128746032,0.6766003966331482,0.5412245988845825,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6543354392051697,0.1658694297075271,0.1600054800510406,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8549448251724243,0.3757262527942657,0.2644560635089874,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8356097340583801,0.3494766354560852,0.333254873752594,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7552512288093567,0.2560057938098907,1.164100170135498,284.9100036621094,284.95001220703125,298.2434997558594,293.6703186035156,297.92413330078125,297.802734375,284.9117736816406,1.0,0.5592835545539856,0.3792034983634949,0.3792034983634949,1.0,1.0,-2.957305669784546,0.8139307498931885,2.1433746814727783,0.1495970785617828,0.8450701832771301,0.8450701832771301,0.0,144.02951049804688,153.0,54901.7265625,0.0,2199.5048828125,1.0,279.45855712890625,283.21954345703125,296.7000732421875,300.27215576171875,293.1499938964844,293.1499938964844,279.75,38398.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775234818458557,1.0,0.0,0.0,3.4878129959106445,3.4878358840942383,8.117077072711254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.0185546875,0.0,1377.2509765625,1895.4371337890625,0.0,3193.367431640625,0.8714184761047363,1.0,0.0,3.0,1.0,0.0
18094020,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.9990000128746032,0.6764363050460815,0.5442711114883423,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.6542008519172668,0.1667605191469192,0.1608078628778457,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8536034226417542,0.376188725233078,0.2646641433238983,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8345147967338562,0.3500977456569671,0.3337268829345703,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.754008412361145,0.2562236487865448,1.1647247076034546,285.0261535644531,284.95001220703125,298.2605895996094,293.6678161621094,297.9272766113281,297.8004150390625,285.0283508300781,1.0,0.5608401894569397,0.3792398571968078,0.3792398571968078,1.0,1.0,-2.9634976387023926,0.8161300420761108,2.147367715835572,0.1503723561763763,0.9284599423408508,0.9284599423408508,0.0,145.24851989746094,153.0,54326.09765625,0.0,2216.48583984375,1.0,279.6976928710937,283.3461303710937,296.64263916015625,300.07440185546875,293.1499938964844,293.1499938964844,279.75,33430.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720226883888245,1.0,0.0,0.0,3.552621841430664,3.5526444911956787,8.421534971603251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.4619140625,0.0,1408.7894287109375,1895.4371337890625,0.0,3141.78369140625,0.8833359479904175,1.0,0.0,3.0,1.0,0.0
18094080,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9990000128746032,0.6763861179351807,0.5469009876251221,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.65440833568573,0.1677288860082626,0.1617371737957,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8527114391326904,0.3767775595188141,0.2650874555110931,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8338079452514648,0.3508233726024627,0.3344297409057617,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7531384229660034,0.256530612707138,1.1661831140518188,285.01544189453125,284.95001220703125,298.2780456542969,293.664794921875,297.931396484375,297.7993469238281,285.0139465332031,1.0,0.5624984502792358,0.3792762160301208,0.3792762160301208,1.0,1.0,-2.970881462097168,0.8187326192855835,2.152148723602295,0.1512943059206009,0.945850670337677,0.945850670337677,0.0,146.38528442382812,156.0,54598.26953125,0.0,2235.212890625,1.0,279.7413635253906,283.3328857421875,296.6497497558594,300.1333923339844,293.1499938964844,293.1499938964844,279.45001220703125,32583.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707103133201599,1.0,0.0,0.0,3.635549545288086,3.635572671890259,8.819285426397983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.6220703125,0.0,1491.686767578125,1895.4371337890625,0.0,3129.473876953125,0.8995728492736816,1.0,0.0,3.0,1.0,0.0
18094140,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9990000128746032,0.6754801273345947,0.5499258637428284,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.6544181108474731,0.1685569286346435,0.1626389324665069,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8515304923057556,0.3769813776016235,0.2654148936271667,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.832843542098999,0.3512423038482666,0.3350329101085663,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.7520391345024109,0.2566132545471191,1.1673357486724854,284.8824157714844,284.95001220703125,298.2958679199219,293.6612854003906,297.9335632324219,297.7954406738281,284.87921142578125,1.0,0.5642021298408508,0.3793125748634338,0.3793125748634338,1.0,1.0,-2.978107690811157,0.8212786912918091,2.1568288803100586,0.1522404104471206,0.8575695753097534,0.8575695753097534,0.0,147.6517791748047,156.0,55584.14453125,0.0,2254.40234375,1.0,279.49871826171875,283.181884765625,296.70489501953125,300.3558044433594,293.1499938964844,293.1499938964844,279.45001220703125,37018.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782508373260498,1.0,0.0,0.0,3.613693952560425,3.613717794418335,8.713567467566463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.763671875,0.0,1500.69677734375,1895.4371337890625,0.0,3200.185791015625,0.8956137895584106,1.0,0.0,3.0,1.0,0.0
18094200,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9990000128746032,0.6740753054618835,0.5536876916885376,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6539546251296997,0.1693024784326553,0.1634070128202438,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.849740743637085,0.3770272135734558,0.2654931843280792,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8313337564468384,0.3515248894691467,0.3353638052940368,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7504284381866455,0.2565778493881225,1.167506217956543,284.9074401855469,284.95001220703125,298.3140563964844,293.6572570800781,297.9351806640625,297.7906188964844,284.9093933105469,1.0,0.5658838748931885,0.3793489634990692,0.3793489634990692,1.0,1.0,-2.984250545501709,0.8234568238258362,2.1607937812805176,0.1530679315328598,0.8544760942459106,0.8544760942459106,0.0,149.1241455078125,144.0,55485.2890625,0.0,2272.796630859375,1.0,279.45819091796875,283.2066650390625,296.6903076171875,300.2997741699219,293.1499938964844,293.1499938964844,279.75,38308.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813596367835999,1.0,0.0,0.0,3.536331415176392,3.536354780197144,8.344478601429728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.0498046875,0.0,1427.0772705078125,1895.4371337890625,0.0,3229.321044921875,0.8820117115974426,1.0,0.0,3.0,1.0,0.0
18094260,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9990000128746032,0.673514187335968,0.5526676774024963,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.6553629636764526,0.1701799631118774,0.1641504764556884,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8503825664520264,0.3774330019950866,0.265625923871994,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8320940732955933,0.3520850539207458,0.3357309699058532,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.750903308391571,0.2567355930805206,1.1676549911499023,285.023193359375,284.95001220703125,298.3325500488281,293.6527709960937,297.9400634765625,297.7901916503906,285.0250549316406,1.0,0.5654374361038208,0.3793460726737976,0.3793460726737976,1.0,1.0,-2.984713554382324,0.823599636554718,2.161113977432251,0.1533308774232864,0.9369358420372008,0.9369358420372008,0.0,148.81898498535156,144.0,54801.109375,0.0,2272.055908203125,1.0,279.6988525390625,283.3338928222656,296.6298217773437,300.0956726074219,293.1499938964844,293.1499938964844,279.75,33578.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760309219360352,1.0,0.0,0.0,3.597076892852783,3.597100019454956,8.633616630504548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.7177734375,0.0,1457.229248046875,1895.4371337890625,0.0,3179.3740234375,0.8932936787605286,1.0,0.0,3.0,1.0,0.0
18094320,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9990000128746032,0.6739925742149353,0.5482000708580017,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6582892537117004,0.171132743358612,0.1649752557277679,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8529461622238159,0.3779624700546264,0.2659428119659424,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8346303701400757,0.3527461588382721,0.3362850546836853,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.7530258297920227,0.2569817006587982,1.1684123277664185,285.0075378417969,284.95001220703125,298.351318359375,293.6478271484375,297.947021484375,297.7926940917969,285.00537109375,1.0,0.5640779137611389,0.3793432116508484,0.3793432116508484,1.0,1.0,-2.982297658920288,0.8227649927139282,2.1595325469970703,0.1531719416379928,0.9493764042854308,0.9493764042854308,0.0,147.2729949951172,132.0,54899.08203125,0.0,2259.889892578125,1.0,279.7417297363281,283.3177795410156,296.6326599121094,300.1433410644531,293.1499938964844,293.1499938964844,279.45001220703125,32923.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746063709259033,1.0,0.0,0.0,3.672034978866577,3.672058582305908,8.997189979709219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.4306640625,0.0,1534.667724609375,1895.4371337890625,0.0,3166.015625,0.9079545140266418,1.0,0.0,3.0,1.0,0.0
18094380,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.9990000128746032,0.6746290922164917,0.5418844819068909,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.6619599461555481,0.1719425171613693,0.1657423973083496,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.8563750982284546,0.3780951499938965,0.2661382555961609,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.837989866733551,0.3530906736850738,0.3367053270339966,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.7559283971786499,0.2570052146911621,1.168735384941101,284.8663635253906,284.95001220703125,298.37042236328125,293.6424255371094,297.953369140625,297.7942810058594,284.8627014160156,1.0,0.5618968605995178,0.3793403208255768,0.3793403208255768,1.0,1.0,-2.976764440536499,0.8208709955215454,2.155893325805664,0.1526920348405838,0.8515809774398804,0.8515809774398804,0.0,145.02432250976562,132.0,55620.6875,0.0,2238.6611328125,1.0,279.498046875,283.1622009277344,296.6822509765625,300.3476867675781,293.1499938964844,293.1499938964844,279.45001220703125,37808.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881594181060791,1.0,0.0,0.0,3.634653091430664,3.634677410125733,8.814937473289319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.0302734375,0.0,1529.6370849609375,1895.4371337890625,0.0,3231.51904296875,0.900622546672821,1.0,0.0,3.0,1.0,0.0
18094440,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9990000128746032,0.6758632063865662,0.5344222187995911,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.6659945249557495,0.17268006503582,0.166354700922966,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8602033853530884,0.3780778348445892,0.2660643458366394,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8417534232139587,0.3533063530921936,0.336826890707016,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7592071890830994,0.2569281160831451,1.168001413345337,284.8898010253906,284.95001220703125,298.3897705078125,293.6366271972656,297.9601745605469,297.79644775390625,284.89141845703125,1.0,0.5589750409126282,0.3793374598026275,0.3793374598026275,1.0,1.0,-2.9677109718322754,0.8177849054336548,2.14992618560791,0.1517664194107055,0.8417673707008362,0.8417673707008362,0.0,142.29672241210938,135.0,55149.08984375,0.0,2208.908935546875,1.0,279.4580383300781,283.1899719238281,296.6610412597656,300.26397705078125,293.1499938964844,293.1499938964844,279.75,39498.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836009502410889,1.0,0.0,0.0,3.530271053314209,3.53029465675354,8.3159034147684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.625,0.0,1429.3148193359375,1895.4371337890625,0.0,3250.3173828125,0.8815181255340576,1.0,0.0,3.0,1.0,0.0
18094500,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9990000128746032,0.6784063577651978,0.5297454595565796,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.669037938117981,0.1735990792512893,0.1670677959918975,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8627830147743225,0.3784697949886322,0.2661366164684295,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.844325840473175,0.3538490235805511,0.3371083736419678,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.7613795399665833,0.2571005523204803,1.1678732633590698,285.0067443847656,284.95001220703125,298.40936279296875,293.6304016113281,297.96990966796875,297.80242919921875,285.00860595703125,1.0,0.5576420426368713,0.3793345689773559,0.3793345689773559,1.0,1.0,-2.9632010459899902,0.8162582516670227,2.1469428539276123,0.1510645598173141,0.9191455841064452,0.9191455841064452,0.0,140.63636779785156,135.0,54254.43359375,0.0,2192.640380859375,1.0,279.6983947753906,283.32012939453125,296.5948181152344,300.03533935546875,293.1499938964844,293.1499938964844,279.75,34436.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767893314361572,1.0,0.0,0.0,3.574333667755127,3.5743567943573,8.5247864944904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.220703125,0.0,1439.146484375,1895.4371337890625,0.0,3186.484619140625,0.8890098929405212,1.0,0.0,3.0,1.0,0.0
18094560,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9990000128746032,0.6812659502029419,0.5262109041213989,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.6718611121177673,0.1746131628751754,0.1679565757513046,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8650544881820679,0.3790066242218017,0.2664624154567718,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8465802073478699,0.3545161187648773,0.3376722037792206,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7632702589035034,0.2573792338371277,1.1688120365142822,284.99432373046875,284.95001220703125,298.42919921875,293.6238098144531,297.98126220703125,297.8104248046875,284.99285888671875,1.0,0.5568806529045105,0.3795372545719147,0.3795372545719147,1.0,1.0,-2.9622137546539307,0.8164339661598206,2.145779848098755,0.151331678032875,0.9284947514533995,0.9284947514533995,0.0,139.4849395751953,138.0,54253.1953125,0.0,2185.101806640625,1.0,279.7415466308594,283.3072814941406,296.59539794921875,300.0694580078125,293.1499938964844,293.1499938964844,279.45001220703125,33636.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739807605743408,1.0,0.0,0.0,3.638254165649414,3.638277530670166,8.832412845549698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.5927734375,0.0,1502.51513671875,1895.4371337890625,0.0,3160.148681640625,0.9008929133415222,1.0,0.0,3.0,1.0,0.0
18094620,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.9990000128746032,0.6833520531654358,0.5241329073905945,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.6740433573722839,0.1754929572343826,0.1688401103019714,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.866465151309967,0.3791734874248504,0.2667110860347748,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.8480470180511475,0.3548909723758697,0.3381626009941101,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.7644335031509399,0.2574418485164642,1.169549822807312,284.8661499023437,284.95001220703125,298.4492492675781,293.6168212890625,297.99041748046875,297.8153381347656,284.8641357421875,1.0,0.5565825700759888,0.3797399401664734,0.3797399401664734,1.0,1.0,-2.962552070617676,0.8170972466468811,2.1454548835754395,0.1517442464828491,0.8368541598320007,0.8368541598320007,0.0,138.84225463867188,138.0,54921.4609375,0.0,2182.441162109375,1.0,279.4989929199219,283.1640930175781,296.6453857421875,300.2665405273437,293.1499938964844,293.1499938964844,279.45001220703125,38618.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799229860305786,1.0,0.0,0.0,3.585581064224243,3.5856049060821533,8.578520578339521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.2880859375,0.0,1481.9205322265625,1895.4371337890625,0.0,3215.85888671875,0.8902749419212341,1.0,0.0,3.0,1.0,0.0
18094680,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9990000128746032,0.6849493980407715,0.5236714482307434,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.6753401756286621,0.1763113588094711,0.1696119308471679,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8667504191398621,0.3792262375354767,0.2667391896247864,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8484904170036316,0.3551676273345947,0.3384158015251159,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7646334171295166,0.257416158914566,1.169439673423767,284.90118408203125,284.95001220703125,298.4695129394531,293.6094970703125,297.998046875,297.8179626464844,284.90301513671875,1.0,0.5566158890724182,0.3799426257610321,0.3799426257610321,1.0,1.0,-2.9631288051605225,0.8178465962409973,2.14528226852417,0.1521022468805313,0.8372849822044373,0.8372849822044373,0.0,138.7082061767578,141.0,54611.41796875,0.0,2182.765625,1.0,279.4584045410156,283.1983337402344,296.6265563964844,300.18896484375,293.1499938964844,293.1499938964844,279.75,39343.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813642263412476,1.0,0.0,0.0,3.488626718521118,3.488649606704712,8.12086454970995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.041015625,0.0,1384.844482421875,1895.4371337890625,0.0,3229.364013671875,0.8724241852760315,1.0,0.0,3.0,1.0,0.0
18094740,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9990000128746032,0.6869049072265625,0.5236990451812744,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.676504373550415,0.1772847473621368,0.1704487204551696,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8669015169143677,0.3796532452106476,0.2668925821781158,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.848785936832428,0.3557416200637817,0.3388008773326874,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7646859288215637,0.2576027810573578,1.1697428226470947,285.0176086425781,284.95001220703125,298.48992919921875,293.6018371582031,298.0075378417969,297.8230285644531,285.01953125,1.0,0.5569677352905273,0.3801452815532684,0.3801452815532684,1.0,1.0,-2.965174913406372,0.8190999627113342,2.1460750102996826,0.1525570452213287,0.9180566072463988,0.9180566072463988,0.0,138.77928161621094,141.0,53889.05859375,0.0,2186.688720703125,1.0,279.6975402832031,283.3253479003906,296.564453125,299.97540283203125,293.1499938964844,293.1499938964844,279.75,34018.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746560215950012,1.0,0.0,0.0,3.5443687438964844,3.544391393661499,8.382452278965502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.17578125,0.0,1404.3936767578125,1895.4371337890625,0.0,3166.481201171875,0.8820280432701111,1.0,0.0,3.0,1.0,0.0
18094800,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9990000128746032,0.6887747645378113,0.5238417387008667,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.6778072118759155,0.1783328205347061,0.1714236885309219,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8672269582748413,0.3801985085010528,0.2672654688358307,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8492152690887451,0.3564168512821197,0.3394269347190857,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.764870822429657,0.2578800022602081,1.1709126234054563,285.00604248046875,284.95001220703125,298.510498046875,293.5938720703125,298.0171813964844,297.8282775878906,285.0046081542969,1.0,0.5576301217079163,0.3803479671478271,0.3803479671478271,1.0,1.0,-2.9691224098205566,0.8209993243217468,2.148123025894165,0.1532441973686218,0.9317434430122375,0.9317434430122375,0.0,138.96072387695312,144.0,54030.94921875,0.0,2194.49462890625,1.0,279.7413024902344,283.31207275390625,296.5679016113281,300.0215759277344,293.1499938964844,293.1499938964844,279.45001220703125,33125.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723174929618835,1.0,0.0,0.0,3.618377923965454,3.618401050567627,8.736171253076463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.4765625,0.0,1476.9508056640625,1895.4371337890625,0.0,3144.548583984375,0.8960977792739868,1.0,0.0,3.0,1.0,0.0
18094860,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9990000128746032,0.6896651983261108,0.5248382091522217,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.6786752939224243,0.1792327910661697,0.1723706871271133,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8669772744178772,0.380361258983612,0.2675431668758392,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8491219878196716,0.3567873239517212,0.3399564325809479,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.7645856738090515,0.2579418122768402,1.1718251705169678,284.876953125,284.95001220703125,298.5312194824219,293.5855712890625,298.0229187011719,297.8281555175781,284.8744812011719,1.0,0.5585128664970398,0.3804252743721008,0.3804252743721008,1.0,1.0,-2.9735260009765625,0.822738766670227,2.150787353515625,0.153731420636177,0.8434128761291504,0.8434128761291504,0.0,139.42868041992188,144.0,54861.00390625,0.0,2204.570556640625,1.0,279.499267578125,283.1664428710937,296.619873046875,300.2308044433594,293.1499938964844,293.1499938964844,279.45001220703125,37840.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790009617805481,1.0,0.0,0.0,3.580782890319824,3.580806493759156,8.555576300750545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.7431640625,0.0,1471.0291748046875,1895.4371337890625,0.0,3207.21728515625,0.8887537121772766,1.0,0.0,3.0,1.0,0.0
