time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094920,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9990000128746032,0.6900018453598022,0.5269360542297363,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6788495182991028,0.1800555884838104,0.1731849312782287,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8658704161643982,0.3803942799568176,0.2675859630107879,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8482540249824524,0.3570457398891449,0.3402300179004669,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7635758519172668,0.2579045295715332,1.171836495399475,284.9073486328125,284.95001220703125,298.5520324707031,293.5770263671875,298.0265197753906,297.8249816894531,284.9091491699219,1.0,0.5595226287841797,0.3805025517940521,0.3805025517940521,1.0,1.0,-2.9774200916290283,0.8242779970169067,2.153141975402832,0.1542294174432754,0.8433879613876343,0.8433879613876343,0.0,140.2262420654297,147.0,54679.8125,0.0,2215.4521484375,1.0,279.4584350585937,283.1958923339844,296.6018981933594,300.1644287109375,293.1499938964844,293.1499938964844,279.75,38751.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813501596450806,1.0,0.0,0.0,3.4954521656036377,3.4954752922058105,8.152672990036081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.60400390625,0.0,1387.6417236328125,1895.4371337890625,0.0,3229.232421875,0.8734039664268494,1.0,0.0,3.0,1.0,0.0
18094980,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.9990000128746032,0.6907233595848083,0.5290716886520386,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.6790752410888672,0.1810307055711746,0.1740498095750808,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8648755550384521,0.3808035254478454,0.2677445113658905,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8474688529968262,0.3576026856899261,0.3406232893466949,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.7626326084136963,0.2580790817737579,1.1722052097320557,285.0238952636719,284.95001220703125,298.5729675292969,293.5682067871094,298.0321350097656,297.8244934082031,285.0260009765625,1.0,0.5606780648231506,0.3805798292160034,0.3805798292160034,1.0,1.0,-2.982130289077759,0.8260824680328369,2.156047821044922,0.155019000172615,0.926262378692627,0.926262378692627,0.0,141.0808868408203,147.0,54043.08203125,0.0,2228.09228515625,1.0,279.69781494140625,283.32305908203125,296.5388488769531,299.95672607421875,293.1499938964844,293.1499938964844,279.75,33655.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754690289497375,1.0,0.0,0.0,3.556703567504883,3.556726217269897,8.440897545369808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.30712890625,0.0,1414.73095703125,1895.4371337890625,0.0,3174.104736328125,0.8844466805458069,1.0,0.0,3.0,1.0,0.0
18095040,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9990000128746032,0.6914764046669006,0.5309380292892456,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.6796059608459473,0.1820819079875946,0.1750485301017761,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8642707467079163,0.3813413381576538,0.2681242823600769,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8470190167427063,0.3582688271999359,0.3412582874298095,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.7620068788528442,0.2583442330360412,1.1734247207641602,285.01324462890625,284.95001220703125,298.593994140625,293.5591125488281,298.03826904296875,297.8247375488281,285.01177978515625,1.0,0.5620018839836121,0.3806571066379547,0.3806571066379547,1.0,1.0,-2.9882586002349854,0.8283641338348389,2.1598944664001465,0.156049907207489,0.9429321885108948,0.9429321885108948,0.0,141.91336059570312,150.0,54269.5390625,0.0,2243.166259765625,1.0,279.74139404296875,283.31024169921875,296.5406799316406,300.0069885253906,293.1499938964844,293.1499938964844,279.45001220703125,32771.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738561272621155,1.0,0.0,0.0,3.636521339416504,3.636544704437256,8.824001156426675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.2607421875,0.0,1494.160888671875,1895.4371337890625,0.0,3158.979736328125,0.8999325037002563,1.0,0.0,3.0,1.0,0.0
18095100,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.6913111805915833,0.5333430767059326,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.6798425912857056,0.1829799264669418,0.1760139465332031,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8632795810699463,0.3814932405948639,0.2684095203876495,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8462221026420593,0.3586261570453644,0.3417959213256836,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.761070728302002,0.2583919167518616,1.174359679222107,284.8812255859375,284.95001220703125,298.6150817871094,293.5498352050781,298.0410461425781,297.8203125,284.8782043457031,1.0,0.563426673412323,0.380734384059906,0.380734384059906,1.0,1.0,-2.994425058364868,0.8306524157524109,2.1637725830078125,0.1571899503469467,0.8546679019927979,0.8546679019927979,0.0,142.9259033203125,150.0,55215.96484375,0.0,2259.28173828125,1.0,279.4987487792969,283.16064453125,296.591064453125,300.2214050292969,293.1499938964844,293.1499938964844,279.45001220703125,37254.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812057375907898,1.0,0.0,0.0,3.610314130783081,3.610337972640991,8.697276712155144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.4609375,0.0,1498.7470703125,1895.4371337890625,0.0,3227.879150390625,0.8950092196464539,1.0,0.0,3.0,1.0,0.0
18095160,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9990000128746032,0.690556526184082,0.5366055965423584,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6794987320899963,0.1837960332632064,0.1768385171890258,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8615788221359253,0.3814927637577057,0.2684476971626282,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8447884321212769,0.3588516414165497,0.3420624434947967,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7595478892326355,0.2583394050598144,1.174376368522644,284.90740966796875,284.95001220703125,298.63623046875,293.54034423828125,298.0423278808594,297.8138122558594,284.9093322753906,1.0,0.5648782849311829,0.3807306587696075,0.3807306587696075,1.0,1.0,-2.999725341796875,0.8324452042579651,2.1672801971435547,0.1579998433589935,0.8522369861602783,0.8522369861602783,0.0,144.1794891357422,153.0,55097.8359375,0.0,2275.144775390625,1.0,279.4582214355469,283.1866149902344,296.57177734375,300.1588134765625,293.1499938964844,293.1499938964844,279.75,38449.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841974139213562,1.0,0.0,0.0,3.530520439147949,3.530543804168701,8.317077799802064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.744140625,0.0,1421.9874267578125,1895.4371337890625,0.0,3255.9033203125,0.8808584809303284,1.0,0.0,3.0,1.0,0.0
18095220,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9990000128746032,0.6902337074279785,0.5397254824638367,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.6792899966239929,0.1847726106643676,0.1777128279209137,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8600857257843018,0.3818741738796234,0.2685931026935577,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8435274362564087,0.3593795299530029,0.3424378335475921,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.7581847906112671,0.2585072517395019,1.1747539043426514,285.02655029296875,284.95001220703125,298.6573791503906,293.5306396484375,298.0462646484375,297.8109130859375,285.0289306640625,1.0,0.5663948655128479,0.3807269334793091,0.3807269334793091,1.0,1.0,-3.005603790283203,0.8344317674636841,2.171171903610229,0.1586761623620987,0.937311589717865,0.937311589717865,0.0,145.40684509277344,153.0,54484.46875,0.0,2291.9658203125,1.0,279.6986999511719,283.3167419433594,296.5068664550781,299.95123291015625,293.1499938964844,293.1499938964844,279.75,33545.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788169026374817,1.0,0.0,0.0,3.5924558639526367,3.5924787521362305,8.611447697148833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.62939453125,0.0,1452.007568359375,1895.4371337890625,0.0,3205.4921875,0.8923083543777466,1.0,0.0,3.0,1.0,0.0
18095280,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9990000128746032,0.690021812915802,0.542408287525177,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.6794676780700684,0.1858327686786651,0.1787278056144714,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8590756058692932,0.3823966383934021,0.2689662575721741,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8426881432533264,0.360026091337204,0.3430612087249756,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.7572213411331177,0.2587728798389435,1.1760122776031494,285.01806640625,284.95001220703125,298.6785583496094,293.52081298828125,298.0513610839844,297.8096618652344,285.0166320800781,1.0,0.5680168271064758,0.3807232081890106,0.3807232081890106,1.0,1.0,-3.0127577781677246,0.8368662595748901,2.175891399383545,0.1592528969049453,0.956768274307251,0.956768274307251,0.0,146.5367889404297,156.0,54749.99609375,0.0,2310.648193359375,1.0,279.74169921875,283.3056030273437,296.50689697265625,300.00225830078125,293.1499938964844,293.1499938964844,279.45001220703125,32648.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877606213092804,1.0,0.0,0.0,3.673839569091797,3.673863172531128,9.00603538411815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.6357421875,0.0,1534.6134033203125,1895.4371337890625,0.0,3194.143310546875,0.908258318901062,1.0,0.0,3.0,1.0,0.0
18095340,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9990000128746032,0.6889347434043884,0.5455114245414734,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.6794134378433228,0.1867353022098541,0.1797099113464355,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8577620983123779,0.3825289905071258,0.2692473232746124,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8415775895118713,0.360359251499176,0.3435888886451721,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.75601726770401,0.2588124573230743,1.1769829988479614,284.8833923339844,284.95001220703125,298.69970703125,293.51080322265625,298.0542907714844,297.8054504394531,284.8798828125,1.0,0.5696876645088196,0.3807194530963897,0.3807194530963897,1.0,1.0,-3.0198090076446533,0.8392778635025024,2.1805310249328613,0.1596102267503738,0.8680222630500793,0.8680222630500793,0.0,147.79226684570312,156.0,55777.37109375,0.0,2329.869140625,1.0,279.497802734375,283.15203857421875,296.5557556152344,300.2195129394531,293.1499938964844,293.1499938964844,279.45001220703125,36857.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852874636650085,1.0,0.0,0.0,3.655738353729248,3.655762434005737,8.917507443584327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.7255859375,0.0,1545.985107421875,1895.4371337890625,0.0,3266.1103515625,0.9049875140190125,1.0,0.0,3.0,1.0,0.0
18095400,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9990000128746032,0.6872967481613159,0.549392580986023,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6788181662559509,0.1875451654195785,0.1805420666933059,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8558008670806885,0.3824917674064636,0.2692722082138061,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8398862481117249,0.3605453073978424,0.3438339829444885,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7542710304260254,0.2587265074253082,1.17694890499115,284.9051818847656,284.95001220703125,298.7208251953125,293.5007019042969,298.0566101074219,297.8003234863281,284.9072265625,1.0,0.5713365077972412,0.3807157278060913,0.3807157278060913,1.0,1.0,-3.025758981704712,0.8413174748420715,2.184441328048706,0.1597982347011566,0.8623883128166199,0.8623883128166199,0.0,149.2613983154297,159.0,55679.7890625,0.0,2348.26708984375,1.0,279.4578552246094,283.1741027832031,296.5355529785156,300.15838623046875,293.1499938964844,293.1499938964844,279.75,38300.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886047005653381,1.0,0.0,0.0,3.579256057739258,3.579279899597168,8.548282153242326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.43212890625,0.0,1472.7545166015625,1895.4371337890625,0.0,3297.15625,0.8914704918861389,1.0,0.0,3.0,1.0,0.0
18095460,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9990000128746032,0.6861851811408997,0.5530294179916382,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.6783959269523621,0.1885189265012741,0.1814187467098236,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8540955185890198,0.3828477561473846,0.2694003283977508,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8384124040603638,0.3610425293445587,0.3441825211048126,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.7527137398719788,0.2588549256324768,1.17719304561615,285.02740478515625,284.95001220703125,298.7419128417969,293.490478515625,298.0614013671875,297.79864501953125,285.030029296875,1.0,0.5730059742927551,0.3806704878807068,0.3806704878807068,1.0,1.0,-3.032048225402832,0.843357264995575,2.1886909008026123,0.1600711494684219,0.949311375617981,0.949311375617981,0.0,150.68138122558594,159.0,55033.91796875,0.0,2367.10302734375,1.0,279.6998596191406,283.3075866699219,296.4692077636719,299.9480285644531,293.1499938964844,293.1499938964844,279.75,33592.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834311962127686,1.0,0.0,0.0,3.638690233230591,3.638713598251343,8.834530262902263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.30908203125,0.0,1502.6651611328125,1895.4371337890625,0.0,3248.7275390625,0.902647852897644,1.0,0.0,3.0,1.0,0.0
18095520,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.9990000128746032,0.6852633953094482,0.5561026334762573,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.678412675857544,0.1895805895328521,0.1824396252632141,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8529356122016907,0.3833601176738739,0.2697661817073822,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8374186158180237,0.3616706132888794,0.3447895050048828,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7516012191772461,0.259084552526474,1.1783132553100586,285.0208435058594,284.95001220703125,298.762939453125,293.48016357421875,298.0672302246094,297.7984619140625,285.0194396972656,1.0,0.5747455358505249,0.3806252181529999,0.3806252181529999,1.0,1.0,-3.0394842624664307,0.84577476978302,2.193709373474121,0.1605120003223419,0.9707529544830322,0.9707529544830322,0.0,151.97177124023438,147.0,55287.89453125,0.0,2387.450439453125,1.0,279.7420654296875,283.2977600097656,296.46783447265625,299.9972839355469,293.1499938964844,293.1499938964844,279.45001220703125,32690.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882328450679779,1.0,0.0,0.0,3.718512773513794,3.718536853790283,9.226390034200448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.4609375,0.0,1585.51220703125,1895.4371337890625,0.0,3238.39794921875,0.9183675050735474,1.0,0.0,3.0,1.0,0.0
18095580,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.9990000128746032,0.6837940812110901,0.5549285411834717,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.6801353693008423,0.1904630213975906,0.1833596527576446,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8537555932998657,0.3834610879421234,0.2699946165084839,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8383157849311829,0.3619641065597534,0.3452377617359161,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7522169351577759,0.2590639889240265,1.1788194179534912,284.8796691894531,284.95001220703125,298.78387451171875,293.4698181152344,298.072265625,297.79736328125,284.87518310546875,1.0,0.5743585824966431,0.3805799782276153,0.3805799782276153,1.0,1.0,-3.040621280670166,0.8460399508476257,2.1945812702178955,0.1604845076799392,0.8778573870658875,0.8778573870658875,0.0,151.62828063964844,147.0,56266.34375,0.0,2387.749267578125,1.0,279.4967956542969,283.1372985839844,296.51519775390625,300.2127685546875,293.1499938964844,293.1499938964844,279.45001220703125,36765.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900046944618225,1.0,0.0,0.0,3.703092575073242,3.7031171321868896,9.150027722171216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.693359375,0.0,1598.85546875,1895.4371337890625,0.0,3310.25146484375,0.9155316948890686,1.0,0.0,3.0,1.0,0.0
18095640,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9990000128746032,0.6826654076576233,0.5515392422676086,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.6825583577156067,0.1912373304367065,0.1840716451406479,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8553813099861145,0.3833624720573425,0.2699184119701385,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8400108218193054,0.3620843887329101,0.3453399837017059,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7535415887832642,0.258895993232727,1.178021788597107,284.8927307128906,284.95001220703125,298.8047180175781,293.4594116210937,298.0773010253906,297.79644775390625,284.8944091796875,1.0,0.5729441046714783,0.3805347383022308,0.3805347383022308,1.0,1.0,-3.0364835262298584,0.8445026278495789,2.1919808387756348,0.160081535577774,0.8633944392204285,0.8633944392204285,0.0,150.36227416992188,150.0,55957.3203125,0.0,2373.5693359375,1.0,279.45751953125,283.1543273925781,296.4926147460937,300.1404724121094,293.1499938964844,293.1499938964844,279.75,38767.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930671811103821,1.0,0.0,0.0,3.615942478179932,3.615966796875,8.72441546562186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.9033203125,0.0,1516.1190185546875,1895.4371337890625,0.0,3338.879638671875,0.8997969627380371,1.0,0.0,3.0,1.0,0.0
18095700,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9990000128746032,0.6827906966209412,0.5503376722335815,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.6841304302215576,0.1921989768743515,0.1848615556955337,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8560379147529602,0.3836801946163177,0.2699643075466156,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8407670855522156,0.3625377416610718,0.3455726504325866,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7539985179901123,0.2589726746082306,1.1776591539382937,285.0150756835937,284.95001220703125,298.825439453125,293.4490051269531,298.0838928222656,297.79766845703125,285.017578125,1.0,0.572845995426178,0.3804894983768463,0.3804894983768463,1.0,1.0,-3.035872459411621,0.8441821336746216,2.19169020652771,0.1597436964511871,0.9462134838104248,0.9462134838104248,0.0,149.93743896484375,150.0,55112.28515625,0.0,2370.25927734375,1.0,279.7005310058594,283.29052734375,296.42266845703125,299.9131164550781,293.1499938964844,293.1499938964844,279.75,34165.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872150182723999,1.0,0.0,0.0,3.6618707180023193,3.6618945598602295,8.947450851337635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.14794921875,0.0,1532.6419677734375,1895.4371337890625,0.0,3284.153076171875,0.9082748889923096,1.0,0.0,3.0,1.0,0.0
18095760,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9990000128746032,0.6832653880119324,0.5496225357055664,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.6857249140739441,0.193267360329628,0.1858319491147995,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8567245006561279,0.3841738402843475,0.2702756226062774,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8415173292160034,0.363140732049942,0.346099853515625,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7544687390327454,0.2591829001903534,1.178393840789795,285.007568359375,284.95001220703125,298.84600830078125,293.4385681152344,298.0909729003906,297.7994384765625,285.0061340332031,1.0,0.5730975866317749,0.3805082440376282,0.3805082440376282,1.0,1.0,-3.03806734085083,0.8449501991271973,2.193117141723633,0.1602890193462371,0.9627047181129456,0.9627047181129456,0.0,149.80532836914062,153.0,55216.1015625,0.0,2373.607421875,1.0,279.74224853515625,283.28131103515625,296.4189147949219,299.9496154785156,293.1499938964844,293.1499938964844,279.45001220703125,33281.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852605223655701,1.0,0.0,0.0,3.7309281826019287,3.730952501296997,9.28810436562344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.9599609375,0.0,1604.2952880859375,1895.4371337890625,0.0,3265.857666015625,0.921545386314392,1.0,0.0,3.0,1.0,0.0
18095820,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.9990000128746032,0.6829420328140259,0.5498226284980774,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.686890184879303,0.1941820532083511,0.1867875158786773,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8568680286407471,0.3842838108539581,0.2705124914646148,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8417691588401794,0.3634368181228637,0.346553772687912,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.7545011639595032,0.2591813206672668,1.1789790391921997,284.87176513671875,284.95001220703125,298.8664245605469,293.4281921386719,298.09600830078125,297.7984924316406,284.868408203125,1.0,0.5736280083656311,0.3805270195007324,0.3805270195007324,1.0,1.0,-3.04099178314209,0.8459663987159729,2.1950252056121826,0.1610942184925079,0.8694460988044739,0.8694460988044739,0.0,150.0098419189453,153.0,56104.8828125,0.0,2380.044677734375,1.0,279.4967041015625,283.1274719238281,296.4652404785156,300.1546630859375,293.1499938964844,293.1499938964844,279.45001220703125,37545.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920397162437439,1.0,0.0,0.0,3.700451135635376,3.7004759311676025,9.13697874693753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.001953125,0.0,1601.7508544921875,1895.4371337890625,0.0,3329.27783203125,0.915419340133667,1.0,0.0,3.0,1.0,0.0
18095880,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9990000128746032,0.6820974349975586,0.55129075050354,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.6873030066490173,0.1950108110904693,0.1876023113727569,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.856109619140625,0.3842318058013916,0.2705012261867523,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.841200053691864,0.3635936677455902,0.3467361629009247,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.753777265548706,0.2590619325637817,1.178629994392395,284.8957824707031,284.95001220703125,298.8866577148437,293.4178771972656,298.1000061035156,297.79608154296875,284.8979797363281,1.0,0.5743285417556763,0.3805457949638366,0.3805457949638366,1.0,1.0,-3.0435221195220947,0.84686279296875,2.1966593265533447,0.1616325378417968,0.861753523349762,0.861753523349762,0.0,150.60081481933594,156.0,55855.734375,0.0,2387.773681640625,1.0,279.45751953125,283.1527709960937,296.44366455078125,300.0810852050781,293.1499938964844,293.1499938964844,279.75,38994.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943814635276794,1.0,0.0,0.0,3.610465288162232,3.6104896068573,8.698004876350751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.9765625,0.0,1511.793212890625,1895.4371337890625,0.0,3351.15771484375,0.8989303112030029,1.0,0.0,3.0,1.0,0.0
18095940,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9990000128746032,0.6817588806152344,0.552953839302063,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.6877061724662781,0.1960182189941406,0.1884781122207641,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8553752899169922,0.384585291147232,0.2706049084663391,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8406317234039307,0.36407470703125,0.3470382392406463,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.7530441284179688,0.2591700553894043,1.1786330938339231,285.0205383300781,284.95001220703125,298.9067077636719,293.4076232910156,298.1055908203125,297.7959289550781,285.0231628417969,1.0,0.5752148032188416,0.3805645704269409,0.3805645704269409,1.0,1.0,-3.0470616817474365,0.848126232624054,2.198935508728028,0.1618817448616027,0.9477596879005432,0.9477596879005432,0.0,151.2751922607422,156.0,55091.81640625,0.0,2397.81640625,1.0,279.7004699707031,283.2894897460937,296.3771667480469,299.86163330078125,293.1499938964844,293.1499938964844,279.75,34089.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882746696472168,1.0,0.0,0.0,3.6613552570343018,3.661379098892212,8.944931551013724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.1669921875,0.0,1531.49853515625,1895.4371337890625,0.0,3294.06884765625,0.9081329107284546,1.0,0.0,3.0,1.0,0.0
18096000,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.9990000128746032,0.68153315782547,0.5544076561927795,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.6884055733680725,0.1971198171377182,0.1895134001970291,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8550034761428833,0.3850971162319183,0.2709547281265259,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8403732180595398,0.3646904230117798,0.3476114869117737,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.7526028752326965,0.2593898773193359,1.1795880794525146,285.0147705078125,284.95001220703125,298.9265441894531,293.3974609375,298.1117553710937,297.7966003417969,285.0134582519531,1.0,0.5763110518455505,0.3805833458900451,0.3805833458900451,1.0,1.0,-3.052308797836304,0.8499865531921387,2.202322244644165,0.1620263904333114,0.967552363872528,0.967552363872528,0.0,151.9342803955078,144.0,55260.3515625,0.0,2410.966796875,1.0,279.74224853515625,283.2812194824219,296.37664794921875,299.9056091308594,293.1499938964844,293.1499938964844,279.45001220703125,33115.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863605856895447,1.0,0.0,0.0,3.733953952789306,3.733978271484375,9.303175261266006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.4599609375,0.0,1606.51708984375,1895.4371337890625,0.0,3276.15625,0.9221485257148744,1.0,0.0,3.0,1.0,0.0
18096060,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9990000128746032,0.6806824207305908,0.5518949031829834,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6907381415367126,0.1980398446321487,0.1904536336660385,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8564941883087158,0.3851959407329559,0.271170049905777,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8419003486633301,0.3649708926677704,0.3480313420295715,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.7537908554077148,0.2593663930892944,1.1799871921539309,284.8751220703125,284.95001220703125,298.9461364746094,293.3874206542969,298.1168212890625,297.79608154296875,284.8709716796875,1.0,0.5753965973854065,0.3805640041828155,0.3805640041828155,1.0,1.0,-3.051680564880371,0.8497539758682251,2.2019264698028564,0.1614841371774673,0.8737900853157043,0.8737900853157043,0.0,151.06161499023438,144.0,56160.328125,0.0,2405.243896484375,1.0,279.4965515136719,283.123046875,296.4253845214844,300.1169738769531,293.1499938964844,293.1499938964844,279.45001220703125,37259.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933463096618652,1.0,0.0,0.0,3.7096898555755615,3.709714651107788,9.18265982363664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.3525390625,0.0,1610.177001953125,1895.4371337890625,0.0,3341.487548828125,0.9173024892807008,1.0,0.0,3.0,1.0,0.0
18096120,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9990000128746032,0.6801044344902039,0.5474278330802917,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.6936906576156616,0.198856383562088,0.1911880224943161,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8586892485618591,0.3851015865802765,0.2710839807987213,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8441324830055237,0.3650843799114227,0.3481098115444183,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7556028962135315,0.2592047750949859,1.1791296005249023,284.8912353515625,284.95001220703125,298.96551513671875,293.3775329589844,298.12164306640625,297.7954406738281,284.8929748535156,1.0,0.5735520124435425,0.3805446624755859,0.3805446624755859,1.0,1.0,-3.046159744262696,0.8478655219078064,2.198294162750244,0.160233125090599,0.860481858253479,0.860481858253479,0.0,149.35415649414062,147.0,55796.10546875,0.0,2386.1484375,1.0,279.4574890136719,283.14324951171875,296.4042053222656,300.0415344238281,293.1499938964844,293.1499938964844,279.75,39113.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957995772361755,1.0,0.0,0.0,3.616139888763428,3.616164207458496,8.725368161321967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.83154296875,0.0,1518.9010009765625,1895.4371337890625,0.0,3364.399658203125,0.9001447558403015,1.0,0.0,3.0,1.0,0.0
18096180,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9990000128746032,0.680700957775116,0.5453153252601624,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.6957085728645325,0.1998707950115203,0.1920114755630493,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8598255515098572,0.3854255378246307,0.2711257636547088,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8453399538993835,0.3655354380607605,0.3483275473117828,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.756477415561676,0.259294331073761,1.1787590980529783,285.01385498046875,284.95001220703125,298.9845886230469,293.3678283691406,298.1278076171875,297.7966613769531,285.0162658691406,1.0,0.5731037855148315,0.3805253207683563,0.3805253207683563,1.0,1.0,-3.044459819793701,0.8472821116447449,2.1971776485443115,0.1592554003000259,0.9430723786354064,0.9430723786354064,0.0,148.56195068359375,147.0,54922.91796875,0.0,2378.912353515625,1.0,279.70050048828125,283.280029296875,296.33599853515625,299.8135986328125,293.1499938964844,293.1499938964844,279.75,34339.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889446496963501,1.0,0.0,0.0,3.6599416732788086,3.659965515136719,8.938026212490513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.47705078125,0.0,1531.8028564453125,1895.4371337890625,0.0,3305.03076171875,0.9080044031143188,1.0,0.0,3.0,1.0,0.0
18096240,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9990000128746032,0.6815706491470337,0.5438739657402039,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.6976649165153503,0.2009920179843902,0.1930232942104339,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8608973622322083,0.3859195411205292,0.2714328467845917,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8464527130126953,0.3661326766014099,0.3488422632217407,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.757287859916687,0.2595165967941284,1.1795072555541992,285.0063171386719,284.95001220703125,299.0033874511719,293.3583068847656,298.1344909667969,297.79864501953125,285.0049133300781,1.0,0.5730730891227722,0.3805059790611267,0.3805059790611267,1.0,1.0,-3.045825958251953,0.8477258086204529,2.1981003284454346,0.1588215231895446,0.95912104845047,0.95912104845047,0.0,148.12144470214844,150.0,55005.55078125,0.0,2379.144287109375,1.0,279.7422180175781,283.27130126953125,296.3341979980469,299.8504333496094,293.1499938964844,293.1499938964844,279.45001220703125,33413.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887102484703064,1.0,0.0,0.0,3.7271029949188232,3.727127313613892,9.269068641515332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.7587890625,0.0,1600.8897705078125,1895.4371337890625,0.0,3283.10009765625,0.9207777380943298,1.0,0.0,3.0,1.0,0.0
18096300,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.9990000128746032,0.6815987825393677,0.5434495210647583,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.6991334557533264,0.2019551992416381,0.1940188705921173,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8613611459732056,0.3860288262367248,0.2716636657714844,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.847005307674408,0.3664220869541168,0.3492823541164398,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.7576079368591309,0.2595284581184387,1.180111289024353,284.87158203125,284.95001220703125,299.0218811035156,293.3489990234375,298.13916015625,297.7979431152344,284.8683776855469,1.0,0.5733732581138611,0.3804866373538971,0.3804866373538971,1.0,1.0,-3.0480456352233887,0.8484165072441101,2.199629068374634,0.1591670662164688,0.8662528991699219,0.8662528991699219,0.0,148.08090209960938,150.0,55868.86328125,0.0,2383.025634765625,1.0,279.4967956542969,283.11895751953125,296.3827209472656,300.0559387207031,293.1499938964844,293.1499938964844,279.45001220703125,37722.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936057686805725,1.0,0.0,0.0,3.693371534347534,3.6933963298797607,9.102051308218506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.2900390625,0.0,1594.9998779296875,1895.4371337890625,0.0,3343.91162109375,0.9139366745948792,1.0,0.0,3.0,1.0,0.0
18096360,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9990000128746032,0.6810756921768188,0.5443839430809021,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.6997952461242676,0.2028334289789199,0.1948717981576919,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8608558773994446,0.3859789073467254,0.2716476619243622,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8466719388961792,0.3665747940540313,0.3494523763656616,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7571161389350891,0.2594245076179504,1.1797937154769895,284.8966979980469,284.95001220703125,299.0400390625,293.3399353027344,298.14288330078125,297.79595947265625,284.8988647460937,1.0,0.5738862156867981,0.3805457055568695,0.3805457055568695,1.0,1.0,-3.049997568130493,0.8492100238800049,2.2007875442504883,0.1597734540700912,0.8595085740089417,0.8595085740089417,0.0,148.47311401367188,153.0,55609.54296875,0.0,2388.66845703125,1.0,279.45758056640625,283.1452941894531,296.36309814453125,299.98345947265625,293.1499938964844,293.1499938964844,279.75,39079.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957216739654541,1.0,0.0,0.0,3.6019186973571777,3.601943016052246,8.656874683765636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.5126953125,0.0,1503.0699462890625,1895.4371337890625,0.0,3363.67236328125,0.8971236944198608,1.0,0.0,3.0,1.0,0.0
18096420,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9990000128746032,0.681013286113739,0.5455583930015564,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.700427234172821,0.2038963139057159,0.1957903951406479,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8603487014770508,0.3863333463668823,0.2717477679252624,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8463151454925537,0.3670525252819061,0.3497446179389953,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7565920948982239,0.2595467269420624,1.1798330545425415,285.02069091796875,284.95001220703125,299.057861328125,293.3311462402344,298.1483459472656,297.7964172363281,285.0232238769531,1.0,0.5746181011199951,0.3806048035621643,0.3806048035621643,1.0,1.0,-3.0530292987823486,0.8503793478012085,2.2026498317718506,0.1605787426233291,0.9451987147331238,0.9451987147331238,0.0,148.9900360107422,153.0,54846.51171875,0.0,2396.96826171875,1.0,279.70025634765625,283.28143310546875,296.2984619140625,299.7659606933594,293.1499938964844,293.1499938964844,279.75,34106.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894097805023193,1.0,0.0,0.0,3.653056383132935,3.6530802249908447,8.904428341338644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.3974609375,0.0,1522.390380859375,1895.4371337890625,0.0,3304.687255859375,0.9062991142272948,1.0,0.0,3.0,1.0,0.0
18096480,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9990000128746032,0.6810339093208313,0.5465617179870605,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.7013384103775024,0.2050523906946182,0.1968720555305481,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8601871132850647,0.3868426382541656,0.2720924913883209,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8462533354759216,0.3676627278327942,0.3503077030181885,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.756344199180603,0.2597777545452118,1.1808154582977295,285.0146179199219,284.95001220703125,299.0753479003906,293.3226623535156,298.1544494628906,297.7978820800781,285.0133056640625,1.0,0.5755855441093445,0.3806638717651367,0.3806638717651367,1.0,1.0,-3.057806491851806,0.8521357774734497,2.2056705951690674,0.1616553962230682,0.964750587940216,0.964750587940216,0.0,149.52621459960938,156.0,55015.21484375,0.0,2408.62255859375,1.0,279.7421875,283.273193359375,296.2999572753906,299.81170654296875,293.1499938964844,293.1499938964844,279.45001220703125,33122.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887321412563324,1.0,0.0,0.0,3.725757360458374,3.7257816791534415,9.262376465812848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.7890625,0.0,1597.1171875,1895.4371337890625,0.0,3285.14892578125,0.9203067421913148,1.0,0.0,3.0,1.0,0.0
18096540,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9990000128746032,0.680121123790741,0.5482361316680908,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7018969655036926,0.2060344964265823,0.1979200690984726,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8595883250236511,0.3869549036026001,0.2723495960235595,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8457920551300049,0.3679525256156921,0.3507810533046722,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7557432651519775,0.2597799599170685,1.1815451383590698,284.8791809082031,284.95001220703125,299.0924072265625,293.31451416015625,298.15869140625,297.7969055175781,284.87567138671875,1.0,0.5767081379890442,0.3807229697704315,0.3807229697704315,1.0,1.0,-3.0628366470336914,0.8539763689041138,2.208860158920288,0.1627883166074752,0.8742021322250366,0.8742021322250366,0.0,150.29302978515625,156.0,55986.63671875,0.0,2421.983642578125,1.0,279.4967346191406,283.11871337890625,296.351318359375,300.02667236328125,293.1499938964844,293.1499938964844,279.45001220703125,37197.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942233324050903,1.0,0.0,0.0,3.70221757888794,3.702242374420166,9.145704780166852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.720703125,0.0,1601.1326904296875,1895.4371337890625,0.0,3349.68017578125,0.9156646728515624,1.0,0.0,3.0,1.0,0.0
18096600,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9990000128746032,0.6786006689071655,0.5509548783302307,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7017778754234314,0.2069162130355835,0.1988061815500259,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8581879734992981,0.386888176202774,0.2723458707332611,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8446020483970642,0.3680875301361084,0.3509659469127655,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7544680833816528,0.2596451640129089,1.1812474727630615,284.90020751953125,284.95001220703125,299.1091003417969,293.30670166015625,298.1620483398437,297.7948608398437,284.9023132324219,1.0,0.5778942704200745,0.3807820379734039,0.3807820379734039,1.0,1.0,-3.0670313835144043,0.8555397987365723,2.211491584777832,0.1637307554483413,0.8664576411247253,0.8664576411247253,0.0,151.36407470703125,144.0,55808.03125,0.0,2435.414794921875,1.0,279.45751953125,283.1405334472656,296.3341369628906,299.9632263183594,293.1499938964844,293.1499938964844,279.75,38668.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968386650085449,1.0,0.0,0.0,3.619514226913452,3.619538307189941,8.741658916733286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.65771484375,0.0,1519.3175048828125,1895.4371337890625,0.0,3374.0986328125,0.9006680846214294,1.0,0.0,3.0,1.0,0.0
18096660,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.9990000128746032,0.6778566837310791,0.5490589141845703,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.7037222981452942,0.207962766289711,0.1996797025203704,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.859214723110199,0.3872040808200836,0.2723981738090515,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8457037806510925,0.3685254752635956,0.3511925339698791,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.7552415132522583,0.2597097754478454,1.1809037923812866,285.0213928222656,284.95001220703125,299.1253662109375,293.2992553710937,298.16778564453125,297.7965393066406,285.0235595703125,1.0,0.5770291686058044,0.3807328939437866,0.3807328939437866,1.0,1.0,-3.065739870071411,0.8549671769142151,2.210772752761841,0.1637967228889465,0.9511423707008362,0.9511423707008362,0.0,150.71189880371094,144.0,55007.16015625,0.0,2429.578369140625,1.0,279.7007141113281,283.27471923828125,296.27056884765625,299.7486572265625,293.1499938964844,293.1499938964844,279.75,33994.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909274339675903,1.0,0.0,0.0,3.671428203582764,3.671452045440674,8.994217068902799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.70068359375,0.0,1542.04638671875,1895.4371337890625,0.0,3318.8798828125,0.9102330207824708,1.0,0.0,3.0,1.0,0.0
18096720,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9990000128746032,0.6780942678451538,0.5438035726547241,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.7073308825492859,0.209095761179924,0.2006630152463913,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8622130155563354,0.3876653909683227,0.2726545333862304,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8486518859863281,0.3690855503082275,0.3516342639923095,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.757683515548706,0.2598800957202911,1.181240439414978,285.0097961425781,284.95001220703125,299.1412048339844,293.2922058105469,298.1747131347656,297.8002624511719,285.0078125,1.0,0.5753219127655029,0.3806837499141693,0.3806837499141693,1.0,1.0,-3.061853170394897,0.8535124659538269,2.208340644836426,0.1632853746414184,0.9664530754089355,0.9664530754089355,0.0,148.8566436767578,147.0,55065.64453125,0.0,2412.632568359375,1.0,279.7423095703125,283.2630310058594,296.2715148925781,299.7904968261719,293.1499938964844,293.1499938964844,279.45001220703125,33215.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889528512954712,1.0,0.0,0.0,3.7407705783844,3.740794897079468,9.337173310086656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.1494140625,0.0,1615.1658935546875,1895.4371337890625,0.0,3300.41357421875,0.9236879944801332,1.0,0.0,3.0,1.0,0.0
