time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096780,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9990000128746032,0.6781030297279358,0.5414626598358154,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.7096027731895447,0.2100668251514434,0.2016430795192718,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8636441230773926,0.3877370655536651,0.272842675447464,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8501241207122803,0.3693330287933349,0.352012425661087,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.7588111162185669,0.259846955537796,1.181508183479309,284.8701171875,284.95001220703125,299.1565856933594,293.2855834960937,298.1795654296875,297.8011474609375,284.8666076660156,1.0,0.5750031471252441,0.3806345760822296,0.3806345760822296,1.0,1.0,-3.061208724975586,0.85317462682724,2.2080342769622803,0.1628462821245193,0.8704889416694641,0.8704889416694641,0.0,148.06472778320312,147.0,55916.69921875,0.0,2407.307373046875,1.0,279.4964904785156,283.1070861816406,296.3213806152344,299.996826171875,293.1499938964844,293.1499938964844,279.45001220703125,37580.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956061601638794,1.0,0.0,0.0,3.708868741989136,3.7088935375213614,9.178594950753904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.818359375,0.0,1611.670654296875,1895.4371337890625,0.0,3362.59375,0.9173060059547424,1.0,0.0,3.0,1.0,0.0
18096840,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9990000128746032,0.677703857421875,0.5411403179168701,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7107647657394409,0.2109549045562744,0.2024874985218048,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8637582659721375,0.3876497447490692,0.2727888524532318,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.850376546382904,0.3694439828395843,0.3521271049976349,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7588381767272949,0.259706050157547,1.1809333562850952,284.89288330078125,284.95001220703125,299.1715087890625,293.2794189453125,298.1831970214844,297.8005065917969,284.8950500488281,1.0,0.5749755501747131,0.3805854320526123,0.3805854320526123,1.0,1.0,-3.0612168312072754,0.8530562520027161,2.208160638809204,0.162506565451622,0.8611354231834412,0.8611354231834412,0.0,147.9501953125,150.0,55625.9296875,0.0,2406.726318359375,1.0,279.4574890136719,283.13214111328125,296.3030700683594,299.9241027832031,293.1499938964844,293.1499938964844,279.75,39138.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976932764053345,1.0,0.0,0.0,3.615583896636963,3.6156082153320312,8.722684583517548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.14990234375,0.0,1518.4744873046875,1895.4371337890625,0.0,3382.07275390625,0.9001446962356567,1.0,0.0,3.0,1.0,0.0
18096900,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9990000128746032,0.6778416037559509,0.5412856340408325,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.7117925882339478,0.2120420485734939,0.2034084498882293,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8637533187866211,0.3879791498184204,0.2728573679924011,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8504936099052429,0.3698914349079132,0.3523720502853393,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7587373852729797,0.2598037719726562,1.1807719469070437,285.0176696777344,284.95001220703125,299.1859130859375,293.27374267578125,298.1883544921875,297.8020324707031,285.0202331542969,1.0,0.5752609968185425,0.380536288022995,0.380536288022995,1.0,1.0,-3.062676429748535,0.8534339070320129,2.209242582321167,0.162259504199028,0.9462643265724182,0.9462643265724182,0.0,148.0398712158203,150.0,54827.55078125,0.0,2409.912841796875,1.0,279.7005310058594,283.26983642578125,296.2398986816406,299.7055969238281,293.1499938964844,293.1499938964844,279.75,34218.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891182005405426,1.0,0.0,0.0,3.66382098197937,3.66384482383728,8.956984061114781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.09033203125,0.0,1535.2216796875,1895.4371337890625,0.0,3321.260009765625,0.9087833166122437,1.0,0.0,3.0,1.0,0.0
18096960,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9990000128746032,0.6780959963798523,0.5414296388626099,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.7130125164985657,0.2132309824228286,0.2045068740844726,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8640165328979492,0.3884733021259308,0.2731805443763733,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8508319854736328,0.3704805076122284,0.3529006540775299,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7588497400283813,0.2600216567516327,1.1816197633743286,285.0120849609375,284.95001220703125,299.1998291015625,293.2685546875,298.1940612792969,297.80438232421875,285.01080322265625,1.0,0.5758623480796814,0.3805858790874481,0.3805858790874481,1.0,1.0,-3.0662097930908203,0.8547640442848206,2.211445569992065,0.1625243574380874,0.9652239680290222,0.9652239680290222,0.0,148.21368408203125,153.0,54974.55859375,0.0,2417.402587890625,1.0,279.7422790527344,283.2625732421875,296.2437438964844,299.7517395019531,293.1499938964844,293.1499938964844,279.45001220703125,33238.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888283967971802,1.0,0.0,0.0,3.734224796295166,3.7342491149902335,9.30452472402976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.5439453125,0.0,1607.7698974609375,1895.4371337890625,0.0,3299.2490234375,0.9222911596298218,1.0,0.0,3.0,1.0,0.0
18097020,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9990000128746032,0.6774313449859619,0.5423933267593384,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.7138245701789856,0.2142442017793655,0.2055762857198715,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8637596368789673,0.3885737955570221,0.2734218537807464,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.850690484046936,0.3707517683506012,0.353346586227417,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.7585428953170776,0.2600176036357879,1.182263731956482,284.876953125,284.95001220703125,299.21319580078125,293.263916015625,298.19775390625,297.8041076660156,284.8735046386719,1.0,0.5766857862472534,0.3806354999542236,0.3806354999542236,1.0,1.0,-3.0702550411224365,0.8562797904014587,2.213975191116333,0.1629476696252823,0.874049723148346,0.874049723148346,0.0,148.6762237548828,153.0,55929.97265625,0.0,2427.373046875,1.0,279.49658203125,283.1087646484375,296.2983093261719,299.96832275390625,293.1499938964844,293.1499938964844,279.45001220703125,37326.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954683542251587,1.0,0.0,0.0,3.708348035812378,3.708372831344605,9.176018807011132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.7705078125,0.0,1609.1402587890625,1895.4371337890625,0.0,3361.30712890625,0.9171169996261596,1.0,0.0,3.0,1.0,0.0
18097080,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9990000128746032,0.6761556267738342,0.544528067111969,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7139372825622559,0.2151600867509842,0.2064842283725738,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.862618088722229,0.3884989619255066,0.273405373096466,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8497390747070312,0.370871752500534,0.3535076975822449,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7574946880340576,0.2598817348480224,1.1819127798080444,284.8986511230469,284.95001220703125,299.2260437011719,293.25982666015625,298.20037841796875,297.8025207519531,284.9007873535156,1.0,0.5776280164718628,0.3806851208209991,0.3806851208209991,1.0,1.0,-3.073664665222168,0.857577383518219,2.2160873413085938,0.1633466482162475,0.8661180138587952,0.8661180138587952,0.0,149.494384765625,156.0,55735.55078125,0.0,2438.0419921875,1.0,279.4574890136719,283.131591796875,296.2846984863281,299.9071350097656,293.1499938964844,293.1499938964844,279.75,38785.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978129625320435,1.0,0.0,0.0,3.6234383583068848,3.623462438583374,8.760623586567817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.8115234375,0.0,1524.506591796875,1895.4371337890625,0.0,3383.189208984375,0.9016308784484864,1.0,0.0,3.0,1.0,0.0
18097140,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.9990000128746032,0.6753319501876831,0.5467320084571838,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.7140883803367615,0.2162671834230423,0.2074532359838485,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8615615963935852,0.3888294994831085,0.273497074842453,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8488473892211914,0.3713182210922241,0.3537815809249878,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.7564838528633118,0.2599655091762543,1.1818525791168213,285.0239562988281,284.95001220703125,299.2383117675781,293.25634765625,298.2045288085937,297.80322265625,285.0267028808594,1.0,0.5787099003791809,0.3807347416877746,0.3807347416877746,1.0,1.0,-3.077842950820923,0.8591337203979492,2.2187092304229736,0.1638572365045547,0.953538417816162,0.953538417816162,0.0,150.3700714111328,156.0,54997.15234375,0.0,2450.4814453125,1.0,279.7008056640625,283.2694396972656,296.2250671386719,299.6971435546875,293.1499938964844,293.1499938964844,279.75,33987.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891635000705719,1.0,0.0,0.0,3.6756296157836914,3.6756536960601807,9.014814281727012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.0625,0.0,1546.7037353515625,1895.4371337890625,0.0,3325.494384765625,0.911230206489563,1.0,0.0,3.0,1.0,0.0
18097200,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9990000128746032,0.6746172904968262,0.5485876798629761,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.7145757079124451,0.2174711674451828,0.2085902541875839,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8609508872032166,0.3893243670463562,0.2738369107246399,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.848346471786499,0.3719046711921692,0.3543302416801452,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.7558301687240601,0.2601604759693146,1.18272066116333,285.01953125,284.95001220703125,299.25,293.2534484863281,298.20916748046875,297.8048400878906,285.01824951171875,1.0,0.579963207244873,0.3807843327522278,0.3807843327522278,1.0,1.0,-3.083550453186035,0.8612027168273926,2.2223477363586426,0.1646246761083603,0.9756289720535278,0.9756289720535278,0.0,151.2017364501953,144.0,55204.1015625,0.0,2465.60546875,1.0,279.7423400878906,283.2625732421875,296.2316589355469,299.7503356933594,293.1499938964844,293.1499938964844,279.45001220703125,32999.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896134495735168,1.0,0.0,0.0,3.7500061988830566,3.750030755996704,9.383335850543516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.2333984375,0.0,1624.239501953125,1895.4371337890625,0.0,3306.592529296875,0.9257024526596068,1.0,0.0,3.0,1.0,0.0
18097260,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9990000128746032,0.6732907295227051,0.5463537573814392,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7166714072227478,0.218472346663475,0.2096220403909683,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8623262047767639,0.3893998563289642,0.2740418016910553,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8497626185417175,0.3721473813056946,0.3547234237194061,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7568979859352112,0.2601068913936615,1.1830177307128906,284.8785705566406,284.95001220703125,299.2613525390625,293.2508850097656,298.212646484375,297.8053894042969,284.8741149902344,1.0,0.5791723728179932,0.3807119131088257,0.3807119131088257,1.0,1.0,-3.083202123641968,0.8608903288841248,2.2223117351531982,0.164696529507637,0.8824281096458435,0.8824281096458435,0.0,150.4783172607422,144.0,56171.28125,0.0,2461.127685546875,1.0,279.49615478515625,283.1025390625,296.2884826660156,299.9729919433594,293.1499938964844,293.1499938964844,279.45001220703125,36947.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965896964073181,1.0,0.0,0.0,3.731850862503052,3.7318758964538574,9.29269845073577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.88671875,0.0,1633.400390625,1895.4371337890625,0.0,3371.774658203125,0.9221495389938354,1.0,0.0,3.0,1.0,0.0
18097320,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9990000128746032,0.6722253561019897,0.542113721370697,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.719336748123169,0.2193561941385269,0.2104271054267883,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8644471764564514,0.3892660737037658,0.2739362120628357,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8519319891929626,0.3722082376480102,0.3547620773315429,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7586188316345215,0.2599031329154968,1.182015061378479,284.8908996582031,284.95001220703125,299.2726745605469,293.248291015625,298.2156982421875,297.8055725097656,284.892578125,1.0,0.5774214267730713,0.3806394934654236,0.3806394934654236,1.0,1.0,-3.0777947902679443,0.8588498830795288,2.218944787979126,0.1640803217887878,0.8669657111167908,0.8669657111167908,0.0,148.90281677246094,147.0,55846.98046875,0.0,2442.66796875,1.0,279.4573059082031,283.1194152832031,296.2752685546875,299.9090881347656,293.1499938964844,293.1499938964844,279.75,38925.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991091251373291,1.0,0.0,0.0,3.6427526473999023,3.64277720451355,8.85426857166749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.7509765625,0.0,1546.9681396484375,1895.4371337890625,0.0,3395.2783203125,0.9058600068092346,1.0,0.0,3.0,1.0,0.0
18097380,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9990000128746032,0.6723322868347168,0.540201723575592,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7211034893989563,0.2204543948173523,0.2113226503133773,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.865481972694397,0.3895561695098877,0.2739532589912414,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8530420064926147,0.3726132214069366,0.3549344837665558,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7593830823898315,0.2599517703056335,1.181465983390808,285.0150756835937,284.95001220703125,299.2839660644531,293.2456970214844,298.21990966796875,297.8072204589844,285.0176696777344,1.0,0.5770423412322998,0.3805670738220215,0.3805670738220215,1.0,1.0,-3.076124906539917,0.8580876588821411,2.2180371284484863,0.1636760681867599,0.9507383108139038,0.9507383108139038,0.0,148.2210235595703,147.0,54978.984375,0.0,2435.969482421875,1.0,279.7011108398437,283.2586669921875,296.21368408203125,299.6890563964844,293.1499938964844,293.1499938964844,279.75,34311.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927149176597595,1.0,0.0,0.0,3.685867309570313,3.6858913898468018,9.065101380656416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.103515625,0.0,1560.685302734375,1895.4371337890625,0.0,3335.587890625,0.913756787776947,1.0,0.0,3.0,1.0,0.0
18097440,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9990000128746032,0.6727299690246582,0.5388876795768738,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7228241562843323,0.2216674238443374,0.2124206721782684,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8664900064468384,0.3900284171104431,0.2742427885532379,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8540909290313721,0.3731749653816223,0.3554133474826813,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.7601172924041748,0.260142832994461,1.182061791419983,285.0093994140625,284.95001220703125,299.2951965332031,293.2431335449219,298.224609375,297.8094787597656,285.008056640625,1.0,0.5770635604858398,0.380494624376297,0.380494624376297,1.0,1.0,-3.0775015354156494,0.8583459854125977,2.219155550003052,0.1637912094593048,0.9687966704368592,0.9687966704368592,0.0,147.86456298828125,150.0,55088.3671875,0.0,2436.683837890625,1.0,279.742431640625,283.2519836425781,296.2185363769531,299.7341003417969,293.1499938964844,293.1499938964844,279.45001220703125,33367.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903036713600159,1.0,0.0,0.0,3.753387928009033,3.7534124851226807,9.400266662851208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.9384765625,0.0,1631.0081787109375,1895.4371337890625,0.0,3313.047119140625,0.9266879558563232,1.0,0.0,3.0,1.0,0.0
18097500,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.9990000128746032,0.6722933650016785,0.538611650466919,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.7240769267082214,0.2227028459310531,0.2134966105222702,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8668657541275024,0.3901096284389496,0.2744585573673248,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8545506000518799,0.3734207153320312,0.3558192253112793,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7603462338447571,0.2601228952407837,1.1825376749038696,284.8731994628906,284.95001220703125,299.3063659667969,293.24053955078125,298.2275085449219,297.80926513671875,284.86968994140625,1.0,0.5774053931236267,0.3804222047328949,0.3804222047328949,1.0,1.0,-3.0797829627990723,0.8589061498641968,2.220876932144165,0.1640780419111251,0.8758237957954407,0.8758237957954407,0.0,147.88067626953125,150.0,56014.4609375,0.0,2441.05126953125,1.0,279.4961853027344,283.0976867675781,296.274169921875,299.94976806640625,293.1499938964844,293.1499938964844,279.45001220703125,37463.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968163728713989,1.0,0.0,0.0,3.724986076354981,3.725011110305786,9.2585418087765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.3134765625,0.0,1629.3797607421875,1895.4371337890625,0.0,3373.890380859375,0.9209272861480712,1.0,0.0,3.0,1.0,0.0
18097560,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9990000128746032,0.6712849140167236,0.5397160053253174,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7245786786079407,0.2236436903476715,0.2144122719764709,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.86623215675354,0.3900177180767059,0.2744193971157074,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.854078471660614,0.3735174536705017,0.3559436798095703,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.759734570980072,0.259977638721466,1.1820671558380127,284.8949890136719,284.95001220703125,299.3175048828125,293.2379455566406,298.22967529296875,297.80780029296875,284.8971862792969,1.0,0.5779482126235962,0.3804579973220825,0.3804579973220825,1.0,1.0,-3.0817482471466064,0.8596372008323669,2.222111225128174,0.1645890921354293,0.8666517734527588,0.8666517734527588,0.0,148.32456970214844,153.0,55779.56640625,0.0,2447.0771484375,1.0,279.4573669433594,283.1213073730469,296.26141357421875,299.88690185546875,293.1499938964844,293.1499938964844,279.75,38977.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989914655685425,1.0,0.0,0.0,3.63615345954895,3.6361780166625977,8.822216841508634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.5439453125,0.0,1540.0120849609375,1895.4371337890625,0.0,3394.181640625,0.904590368270874,1.0,0.0,3.0,1.0,0.0
18097620,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9990000128746032,0.6707360148429871,0.5410587787628174,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7250523567199707,0.2247886210680008,0.215399295091629,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8655932545661926,0.3903393447399139,0.2744938135147095,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8535797595977783,0.3739491999149322,0.3561884760856628,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.7590858340263367,0.2600601613521576,1.1819300651550293,285.0213317871094,284.95001220703125,299.3285827636719,293.2353515625,298.23345947265625,297.8085632324219,285.0240783691406,1.0,0.5787007212638855,0.3804937899112701,0.3804937899112701,1.0,1.0,-3.0847644805908203,0.8607484102249146,2.224016189575196,0.1651480495929718,0.953746259212494,0.953746259212494,0.0,148.8831329345703,153.0,55005.72265625,0.0,2455.696533203125,1.0,279.7010498046875,283.2606506347656,296.2024230957031,299.6752624511719,293.1499938964844,293.1499938964844,279.75,34144.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926311731338501,1.0,0.0,0.0,3.685404539108277,3.6854286193847656,9.062825370165228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.14453125,0.0,1558.9007568359375,1895.4371337890625,0.0,3334.805419921875,0.9135432839393616,1.0,0.0,3.0,1.0,0.0
18097680,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9990000128746032,0.6702844500541687,0.5421961545944214,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.7257933616638184,0.226034864783287,0.2165655046701431,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8653324246406555,0.390828788280487,0.2748220860958099,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8534080982208252,0.374524861574173,0.3567162752151489,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.7587379813194275,0.260259211063385,1.1827611923217771,285.0173645019531,284.95001220703125,299.3396301269531,293.2327575683594,298.2379150390625,297.81024169921875,285.0161437988281,1.0,0.5796847939491272,0.3805295825004577,0.3805295825004577,1.0,1.0,-3.08955979347229,0.8624661564826965,2.2270936965942383,0.1658315062522888,0.9753511548042296,0.9753511548042296,0.0,149.44444274902344,156.0,55187.5078125,0.0,2467.70751953125,1.0,279.742431640625,283.2546081542969,296.2095031738281,299.7274169921875,293.1499938964844,293.1499938964844,279.45001220703125,33137.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904693722724915,1.0,0.0,0.0,3.757354736328125,3.757379293441773,9.420147080163588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.2353515625,0.0,1633.8729248046875,1895.4371337890625,0.0,3314.5966796875,0.9274553656578064,1.0,0.0,3.0,1.0,0.0
18097740,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9990000128746032,0.6689047813415527,0.5440029501914978,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.7262116074562073,0.2270881533622741,0.2176923155784607,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8646299839019775,0.3909163177013397,0.2750657796859741,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8528289794921875,0.3747737407684326,0.357156902551651,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.7580362558364868,0.2602278888225555,1.1833558082580566,284.8804626464844,284.95001220703125,299.3506164550781,293.2301330566406,298.24072265625,297.8096008300781,284.8766784667969,1.0,0.5808207988739014,0.3805653750896454,0.3805653750896454,1.0,1.0,-3.09462571144104,0.8642802834510803,2.2303454875946045,0.1664636135101318,0.8845726251602173,0.8845726251602173,0.0,150.22906494140625,156.0,56208.41796875,0.0,2481.44140625,1.0,279.4960021972656,283.0980834960937,296.2666931152344,299.9506225585937,293.1499938964844,293.1499938964844,279.45001220703125,36992.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973532915115356,1.0,0.0,0.0,3.7381515502929688,3.7381765842437744,9.324103302787988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.9345703125,0.0,1641.0765380859375,1895.4371337890625,0.0,3378.900634765625,0.9236721396446228,1.0,0.0,3.0,1.0,0.0
18097800,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9990000128746032,0.6668976545333862,0.5468885898590088,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.725998044013977,0.2280292361974716,0.2186389565467834,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.863086462020874,0.3908097743988037,0.2750407755374908,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8514786958694458,0.3748546242713928,0.357298344373703,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7566297650337219,0.2600471675395965,1.1828904151916504,284.8981018066406,284.95001220703125,299.361572265625,293.2275390625,298.2427673339844,297.80792236328125,284.90020751953125,1.0,0.5820147395133972,0.380601167678833,0.380601167678833,1.0,1.0,-3.098813533782959,0.865806519985199,2.2330071926116943,0.1668460220098495,0.8742476105690002,0.8742476105690002,0.0,151.32159423828125,144.0,56042.60546875,0.0,2495.173095703125,1.0,279.457275390625,283.1170349121094,296.25506591796875,299.89459228515625,293.1499938964844,293.1499938964844,279.75,38599.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999963402748108,1.0,0.0,0.0,3.657637357711792,3.65766191482544,8.926774626161205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.130859375,0.0,1561.174560546875,1895.4371337890625,0.0,3403.55029296875,0.9090372920036316,1.0,0.0,3.0,1.0,0.0
18097860,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9990000128746032,0.6656655073165894,0.5451340079307556,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7276808023452759,0.229153499007225,0.21957728266716,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8640363812446594,0.3910942375659942,0.2750686109066009,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8525040149688721,0.3752476572990417,0.3574788570404053,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7573099732398987,0.2600657939910888,1.182345271110535,285.021728515625,284.95001220703125,299.3724670410156,293.2249450683594,298.24713134765625,297.80987548828125,285.0241394042969,1.0,0.5811527371406555,0.380524605512619,0.380524605512619,1.0,1.0,-3.097442626953125,0.8651622533798218,2.2322802543640137,0.1663358211517334,0.9602878093719482,0.9602878093719482,0.0,150.68870544433594,144.0,55218.6328125,0.0,2489.20849609375,1.0,279.7015991210937,283.2545166015625,296.1958923339844,299.68377685546875,293.1499938964844,293.1499938964844,279.75,34070.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940255641937256,1.0,0.0,0.0,3.7069170475006095,3.7069411277771,9.168937822323642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.333984375,0.0,1582.7552490234375,1895.4371337890625,0.0,3347.833251953125,0.9182153940200806,1.0,0.0,3.0,1.0,0.0
18097920,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9990000128746032,0.6654232144355774,0.5399595499038696,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.7309106588363647,0.2303719669580459,0.2206409126520156,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8670384287834167,0.3915373682975769,0.2753095626831054,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.855468213558197,0.375774621963501,0.3578864634037018,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7597147822380066,0.2602003514766693,1.1825066804885864,285.0123596191406,284.95001220703125,299.3833312988281,293.22235107421875,298.25262451171875,297.8135681152344,285.0104675292969,1.0,0.5794478058815002,0.380448043346405,0.380448043346405,1.0,1.0,-3.0934786796569824,0.863634467124939,2.229844093322754,0.1652997285127639,0.9776339530944824,0.9776339530944824,0.0,148.84231567382812,132.0,55285.5,0.0,2471.932373046875,1.0,279.7425842285156,283.2451477050781,296.2010803222656,299.73028564453125,293.1499938964844,293.1499938964844,279.45001220703125,33257.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919795751571655,1.0,0.0,0.0,3.775056838989258,3.775081634521485,9.509118967798712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.740234375,0.0,1655.5794677734375,1895.4371337890625,0.0,3328.715576171875,0.931467354297638,1.0,0.0,3.0,1.0,0.0
18097980,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.9990000128746032,0.6652514338493347,0.5330211520195007,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.7348458766937256,0.2313933968544006,0.2216303348541259,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8709401488304138,0.3915678858757019,0.2754375040531158,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.8593220114707947,0.3759649395942688,0.358168363571167,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.7629258036613464,0.2601200044155121,1.1823269128799438,284.8675537109375,284.95001220703125,299.3941345214844,293.2197570800781,298.2567138671875,297.8155212402344,284.8631896972656,1.0,0.5769792795181274,0.380371481180191,0.380371481180191,1.0,1.0,-3.0866103172302246,0.8611247539520264,2.2254855632781982,0.1639348268508911,0.878555417060852,0.878555417060852,0.0,146.3363037109375,132.0,56116.0234375,0.0,2445.74755859375,1.0,279.4957275390625,283.08428955078125,296.2551574707031,299.9418334960937,293.1499938964844,293.1499938964844,279.45001220703125,37475.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986054062843323,1.0,0.0,0.0,3.746138572692871,3.746163845062256,9.363990898236808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.353515625,0.0,1654.1151123046875,1895.4371337890625,0.0,3390.5810546875,0.9255964756011964,1.0,0.0,3.0,1.0,0.0
18098040,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9990000128746032,0.6655253171920776,0.5250862240791321,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7390835881233215,0.2323155403137207,0.2224170565605163,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8751830458641052,0.3914099037647247,0.2752751410007477,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8635545969009399,0.3759927451610565,0.3581223785877228,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.7664711475372314,0.2599263787269592,1.181078553199768,284.8824462890625,284.95001220703125,299.4049072265625,293.2171630859375,298.26031494140625,297.8168640136719,284.88427734375,1.0,0.5738112330436707,0.3802948892116546,0.3802948892116546,1.0,1.0,-3.076270580291748,0.8574400544166565,2.2188305854797363,0.1621895134449005,0.861555814743042,0.861555814743042,0.0,143.4100341796875,135.0,55664.6953125,0.0,2410.97998046875,1.0,279.45721435546875,283.1054992675781,296.2394104003906,299.8661193847656,293.1499938964844,293.1499938964844,279.75,39522.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005180597305298,1.0,0.0,0.0,3.6441500186920166,3.644174575805664,8.861062497089733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.33154296875,0.0,1552.982421875,1895.4371337890625,0.0,3408.412841796875,0.9066156148910522,1.0,0.0,3.0,1.0,0.0
18098100,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9990000128746032,0.6670213937759399,0.5200392603874207,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.7422614097595215,0.2334803193807602,0.2233246713876724,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8780310153961182,0.3916943967342376,0.2752552628517151,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8664262294769287,0.3763843178749084,0.3582366406917572,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7688179612159729,0.2600126266479492,1.1804641485214231,285.00738525390625,284.95001220703125,299.4156188964844,293.2145690917969,298.26531982421875,297.8200378417969,285.0098571777344,1.0,0.5722651481628418,0.3802183270454407,0.3802183270454407,1.0,1.0,-3.070650577545166,0.8553624153137207,2.2152881622314453,0.160805732011795,0.9432442784309388,0.9432442784309388,0.0,141.59054565429688,135.0,54715.90625,0.0,2390.99072265625,1.0,279.7010498046875,283.24639892578125,296.1766052246094,299.6383361816406,293.1499938964844,293.1499938964844,279.75,34695.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934565782546997,1.0,0.0,0.0,3.6809239387512207,3.68094801902771,9.040801955961796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.546875,0.0,1558.0035400390625,1895.4371337890625,0.0,3342.517822265625,0.9129757285118104,1.0,0.0,3.0,1.0,0.0
18098160,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9990000128746032,0.6687977313995361,0.5160725712776184,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7452415227890015,0.2347689718008041,0.2244595289230346,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8806062340736389,0.3921626806259155,0.2755187153816223,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8690022230148315,0.376937061548233,0.3586742579936981,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.7709386944770813,0.2602514922618866,1.181104063987732,285.0013427734375,284.95001220703125,299.4263000488281,293.21197509765625,298.2715148925781,297.8243713378906,285.00006103515625,1.0,0.5713282227516174,0.3803407549858093,0.3803407549858093,1.0,1.0,-3.068852424621582,0.8550710082054138,2.2137813568115234,0.1606122106313705,0.9583610892295836,0.9583610892295836,0.0,140.28387451171875,138.0,54753.26171875,0.0,2380.814208984375,1.0,279.7424011230469,283.240478515625,296.1813659667969,299.6780090332031,293.1499938964844,293.1499938964844,279.45001220703125,33724.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904334902763367,1.0,0.0,0.0,3.742552757263184,3.742577314376831,9.346072715743504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.03515625,0.0,1621.137451171875,1895.4371337890625,0.0,3314.26123046875,0.9244795441627502,1.0,0.0,3.0,1.0,0.0
18098220,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.9990000128746032,0.6697585582733154,0.513526201248169,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.7475897669792175,0.2358773797750473,0.2255789190530777,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8823044300079346,0.3922456800937652,0.2757136523723602,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.8707498908042908,0.3771794140338897,0.3590473234653473,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.7723528742790222,0.2602882981300354,1.1816850900650024,284.8678894042969,284.95001220703125,299.4369201660156,293.2093811035156,298.2759704589844,297.8262634277344,284.86492919921875,1.0,0.5708816647529602,0.3804631531238556,0.3804631531238556,1.0,1.0,-3.0685179233551025,0.8552663326263428,2.21325159072876,0.1613246202468872,0.8648564219474792,0.8648564219474792,0.0,139.51602172851562,138.0,55581.19921875,0.0,2376.173095703125,1.0,279.4965515136719,283.0903625488281,296.2374267578125,299.8880920410156,293.1499938964844,293.1499938964844,279.45001220703125,38054.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896405816078186,1.0,0.0,0.0,3.702926397323608,3.702951431274414,9.149207471637056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.2275390625,0.0,1608.44580078125,1895.4371337890625,0.0,3370.058349609375,0.9162858724594116,1.0,0.0,3.0,1.0,0.0
18098280,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9990000128746032,0.6701406240463257,0.5127348899841309,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7489739656448364,0.236900046467781,0.2265422046184539,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8827146291732788,0.3921725451946258,0.2756641805171966,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8712866902351379,0.3772876262664795,0.3591517508029938,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7726889848709106,0.2602128088474273,1.1813862323760986,284.8945007324219,284.95001220703125,299.447509765625,293.2068176269531,298.279541015625,297.8268737792969,284.8966979980469,1.0,0.5707821846008301,0.3805855512619018,0.3805855512619018,1.0,1.0,-3.0684304237365723,0.8555413484573364,2.2128891944885254,0.1621275842189788,0.8581739664077759,0.8581739664077759,0.0,139.2981414794922,141.0,55290.1953125,0.0,2374.869384765625,1.0,279.45751953125,283.1186828613281,296.22491455078125,299.8207702636719,293.1499938964844,293.1499938964844,279.75,39335.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980485796928406,1.0,0.0,0.0,3.606940031051636,3.606964111328125,8.681027452439594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.20361328125,0.0,1510.4482421875,1895.4371337890625,0.0,3385.38720703125,0.8984437584877014,1.0,0.0,3.0,1.0,0.0
18098340,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9990000128746032,0.6708771586418152,0.5124650001525879,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.7502079606056213,0.2381365895271301,0.2275910824537277,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8829526901245117,0.3925099968910217,0.2757368981838226,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8716344237327576,0.3777313530445099,0.3593886494636535,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.7728442549705505,0.2603634595870971,1.1814675331115725,285.01922607421875,284.95001220703125,299.4580383300781,293.2042236328125,298.28485107421875,297.829833984375,285.02178955078125,1.0,0.5710140466690063,0.3807079792022705,0.3807079792022705,1.0,1.0,-3.069833278656006,0.8563157916069031,2.213517427444458,0.1631851345300674,0.9438106417655944,0.9438106417655944,0.0,139.30349731445312,141.0,54506.50390625,0.0,2377.496337890625,1.0,279.7003479003906,283.25634765625,296.1666259765625,299.608642578125,293.1499938964844,293.1499938964844,279.75,34252.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912556767463684,1.0,0.0,0.0,3.6559479236602783,3.65597152709961,8.918530056689633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.81494140625,0.0,1526.697021484375,1895.4371337890625,0.0,3321.948974609375,0.9070754051208496,1.0,0.0,3.0,1.0,0.0
18098400,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9990000128746032,0.6716201901435852,0.5122514367103577,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7516117095947266,0.239467903971672,0.2288245111703872,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8834301829338074,0.3930019736289978,0.2760589122772217,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.872179388999939,0.378309428691864,0.3599063158035278,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7731807231903076,0.2606198489665985,1.1824979782104492,285.0137634277344,284.95001220703125,299.468505859375,293.20166015625,298.2906799316406,297.83349609375,285.01251220703125,1.0,0.571575403213501,0.3808303773403168,0.3808303773403168,1.0,1.0,-3.073305606842041,0.8577885031700134,2.215517044067383,0.1645238548517227,0.9633839130401612,0.9633839130401612,0.0,139.4116973876953,144.0,54665.68359375,0.0,2384.502685546875,1.0,279.7421875,283.2493591308594,296.1746826171875,299.6600646972656,293.1499938964844,293.1499938964844,279.45001220703125,33224.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887660503387451,1.0,0.0,0.0,3.727123022079468,3.727147340774536,9.26916754906415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.0166015625,0.0,1599.4705810546875,1895.4371337890625,0.0,3298.666015625,0.9206937551498412,1.0,0.0,3.0,1.0,0.0
18098460,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9990000128746032,0.6714081764221191,0.5129684805870056,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7525251507759094,0.2405920922756195,0.230010449886322,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8832632303237915,0.39308962225914,0.2762923538684845,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8721163272857666,0.378557413816452,0.3603328168392181,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.7729865908622742,0.2606443762779236,1.183273434638977,284.8790588378906,284.95001220703125,299.4789733886719,293.1990966796875,298.2939758300781,297.8339233398437,284.8756408691406,1.0,0.5723708271980286,0.3808242976665497,0.3808242976665497,1.0,1.0,-3.077320575714112,0.8591232895851135,2.2181973457336426,0.165492445230484,0.8731192350387573,0.8731192350387573,0.0,139.81910705566406,144.0,55631.765625,0.0,2394.10302734375,1.0,279.4967346191406,283.0960388183594,296.23291015625,299.8812255859375,293.1499938964844,293.1499938964844,279.45001220703125,37300.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954300284385681,1.0,0.0,0.0,3.701825380325317,3.701849937438965,9.1437664195837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.876953125,0.0,1601.4619140625,1895.4371337890625,0.0,3360.949462890625,0.9156451225280762,1.0,0.0,3.0,1.0,0.0
18098520,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9990000128746032,0.6705161333084106,0.5149942636489868,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.752621591091156,0.2416063547134399,0.2310105264186859,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8820434808731079,0.3929949104785919,0.276262104511261,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8710675239562988,0.3786462545394897,0.3604646325111389,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7719042301177979,0.260530948638916,1.183023452758789,284.90045166015625,284.95001220703125,299.4893493652344,293.196533203125,298.29608154296875,297.8326416015625,284.9025573730469,1.0,0.573297381401062,0.3808181881904602,0.3808181881904602,1.0,1.0,-3.080780267715454,0.8602682948112488,2.2205119132995605,0.1660318076610565,0.8656551837921143,0.8656551837921143,0.0,140.5849151611328,147.0,55454.21484375,0.0,2404.57421875,1.0,279.45751953125,283.1184997558594,296.2218017578125,299.82427978515625,293.1499938964844,293.1499938964844,279.75,38731.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978709578514099,1.0,0.0,0.0,3.618117570877075,3.618141889572144,8.734914445085451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.0126953125,0.0,1518.24462890625,1895.4371337890625,0.0,3383.73046875,0.9004130363464355,1.0,0.0,3.0,1.0,0.0
18098580,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.9990000128746032,0.6699579358100891,0.5171762704849243,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.7527124285697937,0.2428267300128936,0.2320760786533355,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.880855917930603,0.3933039307594299,0.2763379216194153,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8700277805328369,0.3790625035762787,0.3607074320316314,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.7708097696304321,0.2606312036514282,1.1830421686172483,285.025390625,284.95001220703125,299.49969482421875,293.1939697265625,298.300048828125,297.8339233398437,285.02813720703125,1.0,0.5743759274482727,0.3808121085166931,0.3808121085166931,1.0,1.0,-3.0850861072540283,0.8617280721664429,2.223358154296875,0.1661996841430664,0.9533622860908508,0.9533622860908508,0.0,141.4095001220703,147.0,54733.17578125,0.0,2416.96337890625,1.0,279.70068359375,283.256103515625,296.1634216308594,299.6173095703125,293.1499938964844,293.1499938964844,279.75,33929.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917854428291321,1.0,0.0,0.0,3.6714954376220703,3.671519279479981,8.994546192298003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.9423828125,0.0,1541.62890625,1895.4371337890625,0.0,3326.900634765625,0.9102619290351868,1.0,0.0,3.0,1.0,0.0
