time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18098640,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9990000128746032,0.6694424152374268,0.5190622806549072,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.7531271576881409,0.2441424131393432,0.2333201169967651,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8801162242889404,0.3937765657901764,0.2766621112823486,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8693859577178955,0.3796190619468689,0.3612274825572967,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.770069420337677,0.260837972164154,1.1839686632156372,285.0212097167969,284.95001220703125,299.510009765625,293.1914367675781,298.3047180175781,297.8361511230469,285.0199584960937,1.0,0.5756371021270752,0.3808059990406036,0.3808059990406036,1.0,1.0,-3.090974807739258,0.8637410402297974,2.227233648300171,0.1662537008523941,0.9761365652084352,0.9761365652084352,0.0,142.19366455078125,150.0,54958.47265625,0.0,2432.145263671875,1.0,279.7423095703125,283.2495422363281,296.1707458496094,299.6724853515625,293.1499938964844,293.1499938964844,279.45001220703125,32932.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898891806602478,1.0,0.0,0.0,3.7471535205841056,3.747177839279175,9.369065310238512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.978515625,0.0,1620.405029296875,1895.4371337890625,0.0,3309.171142578125,0.925018310546875,1.0,0.0,3.0,1.0,0.0
18098700,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9990000128746032,0.6680053472518921,0.5215271711349487,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.753212571144104,0.2452449202537536,0.2345103472471237,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8789545893669128,0.3938446640968323,0.2768984735012054,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.86835116147995,0.379843920469284,0.3616551160812378,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.768987774848938,0.2608106136322021,1.1846216917037964,284.88397216796875,284.95001220703125,299.520263671875,293.1889038085937,298.3073425292969,297.8355712890625,284.8800354003906,1.0,0.577008068561554,0.3807999193668365,0.3807999193668365,1.0,1.0,-3.0969533920288086,0.8657777309417725,2.231175661087036,0.1664160043001175,0.886385440826416,0.886385440826416,0.0,143.16836547851562,150.0,56024.9296875,0.0,2448.552978515625,1.0,279.4961853027344,283.09228515625,296.2283020019531,299.8987121582031,293.1499938964844,293.1499938964844,279.45001220703125,36741.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970755934715271,1.0,0.0,0.0,3.732501983642578,3.7325267791748047,9.29594136778178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.634765625,0.0,1632.5849609375,1895.4371337890625,0.0,3376.3095703125,0.922264814376831,1.0,0.0,3.0,1.0,0.0
18098760,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9990000128746032,0.6659240126609802,0.524973452091217,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7526374459266663,0.2462268322706222,0.235502228140831,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8769527673721313,0.3937146961688995,0.2768624126911163,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8665388226509094,0.379895806312561,0.3617764711380005,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7672011256217957,0.2606316208839416,1.184195041656494,284.89996337890625,284.95001220703125,299.53045654296875,293.1863708496094,298.3089294433594,297.833740234375,284.90203857421875,1.0,0.5783995985984802,0.3807117640972137,0.3807117640972137,1.0,1.0,-3.101879358291626,0.8672276735305786,2.234651565551758,0.1665561944246292,0.8758382201194763,0.8758382201194763,0.0,144.42677307128906,153.0,55898.703125,0.0,2464.52685546875,1.0,279.4573059082031,283.1095275878906,296.2169189453125,299.8459777832031,293.1499938964844,293.1499938964844,279.75,38396.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000311493873596,1.0,0.0,0.0,3.655932664871216,3.6559572219848633,8.918456160245114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.5498046875,0.0,1557.74267578125,1895.4371337890625,0.0,3403.874755859375,0.9084929823875428,1.0,0.0,3.0,1.0,0.0
18098820,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.9990000128746032,0.6642807722091675,0.5283058881759644,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.7521824240684509,0.2474200427532196,0.2365531176328659,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8751429915428162,0.3939955532550812,0.2769255936145782,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.864891767501831,0.3802806138992309,0.3620001375675201,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.7655366063117981,0.260665088891983,1.1839812994003296,285.02691650390625,284.95001220703125,299.5406188964844,293.183837890625,298.3123779296875,297.8345031738281,285.0299072265625,1.0,0.5798481106758118,0.3806236088275909,0.3806236088275909,1.0,1.0,-3.107234001159668,0.8688066005706787,2.2384274005889893,0.1667356938123703,0.9650113582611084,0.9650113582611084,0.0,145.67462158203125,153.0,55168.80859375,0.0,2481.31103515625,1.0,279.7015991210937,283.2494506835937,296.1575622558594,299.638427734375,293.1499938964844,293.1499938964844,279.75,33878.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943231701850891,1.0,0.0,0.0,3.7082033157348633,3.708227634429932,9.175302579933486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.04443359375,0.0,1582.766845703125,1895.4371337890625,0.0,3350.61279296875,0.91839861869812,1.0,0.0,3.0,1.0,0.0
18098880,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9990000128746032,0.6627891063690186,0.5310919880867004,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.7521684169769287,0.2487166821956634,0.2377868592739105,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.873928427696228,0.394456684589386,0.2772444486618042,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8637838959693909,0.3808192610740661,0.3625083565711975,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.7643482685089111,0.2608134150505066,1.1846809387207031,285.024658203125,284.95001220703125,299.5507507324219,293.18133544921875,298.31658935546875,297.8363037109375,285.0234375,1.0,0.5814025402069092,0.3805354535579681,0.3805354535579681,1.0,1.0,-3.1139004230499268,0.8708258867263794,2.243074655532837,0.1670913696289062,0.9899901151657104,0.9899901151657104,0.0,146.81222534179688,156.0,55402.09375,0.0,2500.0703125,1.0,279.7425842285156,283.2442626953125,296.1637268066406,299.6932983398437,293.1499938964844,293.1499938964844,279.45001220703125,32905.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926782608032227,1.0,0.0,0.0,3.783421277999878,3.783446073532105,9.551304174237885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.056640625,0.0,1662.736572265625,1895.4371337890625,0.0,3335.245361328125,0.933189570903778,1.0,0.0,3.0,1.0,0.0
18098940,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.9990000128746032,0.6604489684104919,0.5342075228691101,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7519511580467224,0.2497957050800323,0.2389674037694931,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8724560737609863,0.3945125043392181,0.2774805128574371,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8624420762062073,0.3810251653194427,0.3629291653633117,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.7629601359367371,0.2607265114784241,1.185119867324829,284.88494873046875,284.95001220703125,299.5608215332031,293.1788330078125,298.3188781738281,297.83551025390625,284.8806457519531,1.0,0.5829997658729553,0.3804472982883453,0.3804472982883453,1.0,1.0,-3.1203858852386475,0.8727459907531738,2.2476398944854736,0.1680280268192291,0.8994253873825073,0.8994253873825073,0.0,148.085693359375,156.0,56509.8671875,0.0,2519.275390625,1.0,279.495361328125,283.0835266113281,296.22027587890625,299.9205627441406,293.1499938964844,293.1499938964844,279.45001220703125,36479.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000149965286255,1.0,0.0,0.0,3.773998260498047,3.774023532867432,9.50378648667538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.962890625,0.0,1679.25634765625,1895.4371337890625,0.0,3403.72412109375,0.9315112233161926,1.0,0.0,3.0,1.0,0.0
18099000,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9990000128746032,0.6575378775596619,0.5382311940193176,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.7511171698570251,0.2507404088973999,0.2399381101131439,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8702086210250854,0.3943509459495544,0.277435153722763,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8603875041007996,0.3810411989688873,0.363032728433609,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7609236240386963,0.2604714035987854,1.1844284534454346,284.89605712890625,284.95001220703125,299.5708312988281,293.17633056640625,298.3190612792969,297.8318176269531,284.8980712890625,1.0,0.5845630764961243,0.3803591430187225,0.3803591430187225,1.0,1.0,-3.125631093978882,0.87425696849823,2.2513740062713623,0.1686428338289261,0.8849508166313171,0.8849508166313171,0.0,149.59439086914062,144.0,56371.20703125,0.0,2537.41552734375,1.0,279.4570007324219,283.09625244140625,296.2083740234375,299.86767578125,293.1499938964844,293.1499938964844,279.75,38319.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030925035476683,1.0,0.0,0.0,3.699918985366821,3.699944019317627,9.134351444117784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.3095703125,0.0,1607.0123291015625,1895.4371337890625,0.0,3432.39404296875,0.9181550145149232,1.0,0.0,3.0,1.0,0.0
18099060,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9990000128746032,0.6554914116859436,0.5373557209968567,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.7524760961532593,0.2518856823444366,0.2408967018127441,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.870682954788208,0.3945875763893127,0.2774335741996765,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8609529137611389,0.3813768327236175,0.3631646037101745,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.761155366897583,0.260414719581604,1.1835938692092896,285.0216369628906,284.95001220703125,299.580810546875,293.1738586425781,298.32177734375,297.8319702148437,285.0242919921875,1.0,0.5839881896972656,0.3802402019500732,0.3802402019500732,1.0,1.0,-3.12490177154541,0.8736447095870972,2.2512571811676025,0.1689395457506179,0.9718719720840454,0.9718719720840454,0.0,149.32469177246094,144.0,55514.5,0.0,2534.559326171875,1.0,279.7025451660156,283.2364196777344,296.14794921875,299.6544494628906,293.1499938964844,293.1499938964844,279.75,34093.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973673582077026,1.0,0.0,0.0,3.746421813964844,3.746446371078491,9.36540629936644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.31982421875,0.0,1628.467041015625,1895.4371337890625,0.0,3379.03173828125,0.927040994167328,1.0,0.0,3.0,1.0,0.0
18099120,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9990000128746032,0.6545247435569763,0.5328064560890198,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7556639313697815,0.2531345188617706,0.2419952005147934,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8734138607978821,0.3950009644031524,0.2776546478271484,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8636707663536072,0.3818618953227997,0.3635351359844208,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7632756233215332,0.2604860365390777,1.1834869384765625,285.014404296875,284.95001220703125,299.5907287597656,293.17138671875,298.32598876953125,297.8343811035156,285.0125732421875,1.0,0.5825061202049255,0.3801212608814239,0.3801212608814239,1.0,1.0,-3.121342420578003,0.8720721006393433,2.24927020072937,0.1689082086086273,0.991062879562378,0.991062879562378,0.0,147.77467346191406,132.0,55581.07421875,0.0,2519.444091796875,1.0,279.74285888671875,283.2289123535156,296.1519470214844,299.69952392578125,293.1499938964844,293.1499938964844,279.45001220703125,33287.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895438551902771,1.0,0.0,0.0,3.813151836395264,3.813176870346069,9.702004035716527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.1552734375,0.0,1701.1724853515625,1895.4371337890625,0.0,3361.029052734375,0.9400954842567444,1.0,0.0,3.0,1.0,0.0
18099180,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.9990000128746032,0.6536790728569031,0.5263504385948181,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.7597227692604065,0.2541637420654297,0.243011012673378,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.8771435618400574,0.3949979245662689,0.2777667641639709,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.8673819303512573,0.38200443983078,0.3637831807136535,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7662869095802307,0.2603464424610138,1.1830697059631348,284.8675537109375,284.95001220703125,299.6006164550781,293.1689453125,298.3286437988281,297.8348388671875,284.8628234863281,1.0,0.5802106857299805,0.3800023198127746,0.3800023198127746,1.0,1.0,-3.114742040634156,0.8694868683815002,2.2452552318573,0.1683144867420196,0.8910542726516724,0.8910542726516724,0.0,145.50442504882812,132.0,56457.9921875,0.0,2494.712158203125,1.0,279.494873046875,283.0651550292969,296.2055053710937,299.9122314453125,293.1499938964844,293.1499938964844,279.45001220703125,37241.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021418690681458,1.0,0.0,0.0,3.789122104644776,3.7891478538513184,9.580110145179788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.16015625,0.0,1703.1717529296875,1895.4371337890625,0.0,3423.54150390625,0.9351986050605774,1.0,0.0,3.0,1.0,0.0
18099240,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9990000128746032,0.6532745957374573,0.518852174282074,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.7641529440879822,0.2550786733627319,0.2438012063503265,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8812302947044373,0.3947887122631073,0.2775794267654419,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8714914321899414,0.3819684684276581,0.3636905252933502,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7696505188941956,0.260087639093399,1.1815738677978516,284.8783569335937,284.95001220703125,299.6104736328125,293.16650390625,298.3307800292969,297.834716796875,284.8802185058594,1.0,0.5771751403808594,0.3798833787441253,0.3798833787441253,1.0,1.0,-3.104548454284668,0.8657147288322449,2.2388336658477783,0.166887879371643,0.870428204536438,0.870428204536438,0.0,142.76837158203125,135.0,56019.13671875,0.0,2460.792236328125,1.0,279.4569396972656,283.0829467773437,296.1898498535156,299.8377380371094,293.1499938964844,293.1499938964844,279.75,39452.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041630625724792,1.0,0.0,0.0,3.689659118652344,3.689684152603149,9.083763075068418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.5224609375,0.0,1603.8499755859375,1895.4371337890625,0.0,3442.358154296875,0.9166067838668824,1.0,0.0,3.0,1.0,0.0
18099300,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9990000128746032,0.6540706753730774,0.5142189264297485,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.7673987746238708,0.2562600076198578,0.2447165101766586,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8838775753974915,0.3950328826904297,0.2775303721427917,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8741824626922607,0.3823075592517853,0.3637538254261017,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.7717870473861694,0.2601187527179718,1.1807104349136353,285.0067749023437,284.95001220703125,299.6202697753906,293.1640625,298.3348999023437,297.8371276855469,285.0095520019531,1.0,0.5757312178611755,0.3797644376754761,0.3797644376754761,1.0,1.0,-3.09903883934021,0.8635603785514832,2.235478639602661,0.1653917580842971,0.9536213874816896,0.9536213874816896,0.0,141.09486389160156,135.0,55050.8984375,0.0,2441.532958984375,1.0,279.7020568847656,283.2281494140625,296.1268005371094,299.6084289550781,293.1499938964844,293.1499938964844,279.75,34792.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971478939056396,1.0,0.0,0.0,3.7231154441833496,3.723140001296997,9.249245067621814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.8349609375,0.0,1606.8272705078125,1895.4371337890625,0.0,3376.984130859375,0.9224680662155152,1.0,0.0,3.0,1.0,0.0
18099360,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9990000128746032,0.6551355719566345,0.5105795860290527,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7704536318778992,0.2575787305831909,0.2458799928426742,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8862945437431335,0.3954789042472839,0.2777762711048126,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8766133189201355,0.3828241527080536,0.3641554713249206,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7737411856651306,0.2603208124637604,1.1811680793762207,285.0036926269531,284.95001220703125,299.6300048828125,293.1616516113281,298.3399658203125,297.8402709960937,285.0025329589844,1.0,0.574876606464386,0.3798656165599823,0.3798656165599823,1.0,1.0,-3.097384691238404,0.8632751107215881,2.23410964012146,0.1648871600627899,0.971100389957428,0.971100389957428,0.0,139.89093017578125,138.0,55105.3203125,0.0,2432.05419921875,1.0,279.7427062988281,283.2250671386719,296.131591796875,299.6488342285156,293.1499938964844,293.1499938964844,279.45001220703125,33772.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941712975502014,1.0,0.0,0.0,3.783456563949585,3.783481597900391,9.551482662573108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.5087890625,0.0,1669.502197265625,1895.4371337890625,0.0,3349.194580078125,0.9337520599365234,1.0,0.0,3.0,1.0,0.0
18099420,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9990000128746032,0.6553909182548523,0.508366584777832,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.772789716720581,0.2586968243122101,0.2470235973596573,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.8878122568130493,0.3955340981483459,0.2779580652713775,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.8781854510307312,0.3830239474773407,0.3644971847534179,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.7749797105789185,0.2603256702423095,1.181619644165039,284.8683166503906,284.95001220703125,299.63970947265625,293.15924072265625,298.3423156738281,297.8395690917969,284.8649597167969,1.0,0.5745008587837219,0.3799667954444885,0.3799667954444885,1.0,1.0,-3.097269296646118,0.8635435104370117,2.2337257862091064,0.1646733283996582,0.876895546913147,0.876895546913147,0.0,139.19102478027344,138.0,55988.3984375,0.0,2428.13818359375,1.0,279.49560546875,283.0721740722656,296.18804931640625,299.862060546875,293.1499938964844,293.1499938964844,279.45001220703125,37829.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002280831336975,1.0,0.0,0.0,3.7488648891448975,3.748890161514282,9.37762536068476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.8076171875,0.0,1660.028076171875,1895.4371337890625,0.0,3405.710205078125,0.9265204668045044,1.0,0.0,3.0,1.0,0.0
18099480,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9990000128746032,0.6550638675689697,0.5079064965248108,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7740485668182373,0.2597178816795349,0.2479915171861648,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8880088925361633,0.3954161703586578,0.2778860926628113,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8785056471824646,0.3830754160881042,0.3645583689212799,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7751203179359436,0.2602111101150512,1.1811823844909668,284.89129638671875,284.95001220703125,299.6493530273437,293.1568603515625,298.34381103515625,297.837646484375,284.8935546875,1.0,0.5744579434394836,0.3800680041313171,0.3800680041313171,1.0,1.0,-3.097339153289795,0.863867461681366,2.233471632003784,0.1645949780941009,0.8670901656150818,0.8670901656150818,0.0,139.0349884033203,141.0,55704.01953125,0.0,2427.444580078125,1.0,279.4571838378906,283.09771728515625,296.1760559082031,299.79656982421875,293.1499938964844,293.1499938964844,279.75,39301.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020004272460938,1.0,0.0,0.0,3.654262065887451,3.654286623001098,8.91030651928304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.0087890625,0.0,1562.6444091796875,1895.4371337890625,0.0,3422.22412109375,0.9088596105575562,1.0,0.0,3.0,1.0,0.0
18099540,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9990000128746032,0.6551104187965393,0.5079478025436401,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7751457095146179,0.2609758973121643,0.249051421880722,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8880354762077332,0.3957195878028869,0.2779329717159271,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8786377310752869,0.3834737539291382,0.3647494316101074,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.775083601474762,0.260327935218811,1.181113362312317,285.019287109375,284.95001220703125,299.6589660644531,293.15447998046875,298.34716796875,297.8382263183594,285.0220642089844,1.0,0.5747350454330444,0.3801691830158233,0.3801691830158233,1.0,1.0,-3.0988609790802,0.8646794557571411,2.234181404113769,0.1647217124700546,0.954378306865692,0.954378306865692,0.0,139.09112548828125,141.0,54888.42578125,0.0,2430.607421875,1.0,279.701416015625,283.2394104003906,296.1176147460937,299.582763671875,293.1499938964844,293.1499938964844,279.75,34367.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952610492706299,1.0,0.0,0.0,3.699796438217163,3.699820518493652,9.133746061706915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.1162109375,0.0,1576.8944091796875,1895.4371337890625,0.0,3359.37158203125,0.9169504642486572,1.0,0.0,3.0,1.0,0.0
18099600,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9990000128746032,0.6552008986473083,0.5079250335693359,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7764888405799866,0.2623403668403625,0.250314861536026,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8883845210075378,0.3961938619613647,0.2782394886016845,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8790484070777893,0.3840216696262359,0.3652349412441253,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7753002643585205,0.260563850402832,1.1820350885391235,285.0161437988281,284.95001220703125,299.66851806640625,293.1521301269531,298.3511962890625,297.8397827148437,285.01495361328125,1.0,0.5753321051597595,0.3802703619003296,0.3802703619003296,1.0,1.0,-3.102410316467285,0.8661412596702576,2.236268997192383,0.1656613647937774,0.97600257396698,0.97600257396698,0.0,139.24264526367188,144.0,55043.76953125,0.0,2438.100341796875,1.0,279.7425231933594,283.23468017578125,296.1255187988281,299.6339416503906,293.1499938964844,293.1499938964844,279.45001220703125,33308.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927912712097168,1.0,0.0,0.0,3.768925428390503,3.7689502239227295,9.478255265094048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.658203125,0.0,1648.75634765625,1895.4371337890625,0.0,3336.301513671875,0.9301897883415222,1.0,0.0,3.0,1.0,0.0
18099660,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9990000128746032,0.6543679237365723,0.5087819695472717,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7773162126541138,0.2634760737419128,0.2515246868133545,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8881134986877441,0.3962581753730774,0.2784608006477356,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8788701891899109,0.3842332065105438,0.365632951259613,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7750119566917419,0.2605674266815185,1.182730197906494,284.8794860839844,284.95001220703125,299.67803955078125,293.1498107910156,298.3533020019531,297.8388977050781,284.875732421875,1.0,0.5761551260948181,0.3802385926246643,0.3802385926246643,1.0,1.0,-3.1064770221710205,0.8674278259277344,2.239049196243286,0.1664416939020156,0.8849918842315674,0.8849918842315674,0.0,139.68748474121094,144.0,56047.01953125,0.0,2448.140625,1.0,279.49578857421875,283.07867431640625,296.1838073730469,299.85675048828125,293.1499938964844,293.1499938964844,279.45001220703125,37137.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994648456573486,1.0,0.0,0.0,3.747313022613525,3.747338056564331,9.36986225497094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.2421875,0.0,1652.89306640625,1895.4371337890625,0.0,3398.59521484375,0.9258281588554382,1.0,0.0,3.0,1.0,0.0
18099720,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9990000128746032,0.6528682708740234,0.5109313726425171,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7772532105445862,0.2644881010055542,0.2525270283222198,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8867762088775635,0.3961239159107208,0.2784093022346496,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.877687394618988,0.3842715620994568,0.3657244443893432,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.773825466632843,0.2604193091392517,1.182362675666809,284.89727783203125,284.95001220703125,299.6875,293.1474914550781,298.35467529296875,297.8370056152344,284.8994140625,1.0,0.5770969986915588,0.380206823348999,0.380206823348999,1.0,1.0,-3.1098732948303223,0.8684608340263367,2.241412401199341,0.1671756207942962,0.8744776844978333,0.8744776844978333,0.0,140.4998779296875,147.0,55863.80078125,0.0,2458.884033203125,1.0,279.4571838378906,283.0981140136719,296.17303466796875,299.80047607421875,293.1499938964844,293.1499938964844,279.75,38720.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019419550895692,1.0,0.0,0.0,3.6647403240203857,3.664764881134033,8.961479238678294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.6796875,0.0,1570.07080078125,1895.4371337890625,0.0,3421.679443359375,0.910710334777832,1.0,0.0,3.0,1.0,0.0
18099780,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.9990000128746032,0.6517401337623596,0.5131841897964478,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.7772096395492554,0.2657271027565002,0.2535986602306366,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.885497510433197,0.3964027762413025,0.2784599661827087,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8765404224395752,0.3846474587917328,0.3659234046936035,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.7726448178291321,0.2604840695858001,1.1822214126586914,285.0250549316406,284.95001220703125,299.6969299316406,293.1451721191406,298.3580017089844,297.8378295898437,285.02801513671875,1.0,0.5781777501106262,0.3801750540733337,0.3801750540733337,1.0,1.0,-3.1139976978302,0.8697410821914673,2.244256496429444,0.1679640561342239,0.9634950757026672,0.9634950757026672,0.0,141.3748321533203,147.0,55095.859375,0.0,2471.3701171875,1.0,279.7017517089844,283.2392578125,296.114501953125,299.5909118652344,293.1499938964844,293.1499938964844,279.75,34073.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958213329315186,1.0,0.0,0.0,3.7140862941741934,3.714110612869263,9.204438242704782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.46435546875,0.0,1590.9761962890625,1895.4371337890625,0.0,3364.602783203125,0.9198837876319884,1.0,0.0,3.0,1.0,0.0
18099840,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9990000128746032,0.6507065296173096,0.5150610208511353,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7775617241859436,0.2670691609382629,0.2548655271530151,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8847277164459229,0.3968584835529327,0.2787682116031647,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8758527636528015,0.3851755857467651,0.3664117157459259,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7718663215637207,0.2606621384620666,1.183004379272461,285.0229187011719,284.95001220703125,299.706298828125,293.1429138183594,298.3620300292969,297.83966064453125,285.021728515625,1.0,0.5794324278831482,0.3801432847976684,0.3801432847976684,1.0,1.0,-3.1196746826171875,0.871547520160675,2.248127222061157,0.1688848733901977,0.9879503846168518,0.9879503846168518,0.0,142.19915771484375,150.0,55300.81640625,0.0,2486.581787109375,1.0,279.7426452636719,283.234619140625,296.1216735839844,299.6448059082031,293.1499938964844,293.1499938964844,279.45001220703125,33058.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938507437705994,1.0,0.0,0.0,3.786900758743286,3.7869255542755127,9.568880159349646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.619140625,0.0,1668.044189453125,1895.4371337890625,0.0,3346.2001953125,0.9340813159942628,1.0,0.0,3.0,1.0,0.0
18099900,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9990000128746032,0.6488044857978821,0.517517626285553,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7775501012802124,0.2681731581687927,0.2560698390007019,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8835318088531494,0.3969021737575531,0.2789908945560455,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8747649192810059,0.3853636384010315,0.3668095171451568,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.7707438468933105,0.2606018483638763,1.18352210521698,284.8836669921875,284.95001220703125,299.71563720703125,293.140625,298.36376953125,297.8382873535156,284.8794250488281,1.0,0.5807909965515137,0.3801115155220032,0.3801115155220032,1.0,1.0,-3.1254470348358154,0.8733897805213928,2.2520570755004883,0.1697424948215484,0.897149384021759,0.897149384021759,0.0,143.2037353515625,150.0,56377.67578125,0.0,2502.985107421875,1.0,279.4953308105469,283.0746154785156,296.1792297363281,299.8712463378906,293.1499938964844,293.1499938964844,279.45001220703125,36660.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009425044059752,1.0,0.0,0.0,3.774279117584229,3.774304389953613,9.505200750936638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.30859375,0.0,1680.99267578125,1895.4371337890625,0.0,3412.368408203125,0.9316730499267578,1.0,0.0,3.0,1.0,0.0
18099960,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9990000128746032,0.6462954878807068,0.5210362076759338,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7767719626426697,0.2691393494606018,0.2570521235466003,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8814282417297363,0.396729826927185,0.2789316773414612,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8728293180465698,0.3853625655174255,0.3668884932994842,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.768859326839447,0.2603747248649597,1.1829169988632202,284.8961486816406,284.95001220703125,299.72491455078125,293.1383972167969,298.3642883300781,297.8353576660156,284.898193359375,1.0,0.582164466381073,0.3800083994865417,0.3800083994865417,1.0,1.0,-3.130155801773072,0.8746970295906067,2.2554588317871094,0.1701368689537048,0.883408784866333,0.883408784866333,0.0,144.48776245117188,153.0,56225.00390625,0.0,2518.89013671875,1.0,279.45703125,283.0888671875,296.1680603027344,299.8176574707031,293.1499938964844,293.1499938964844,279.75,38442.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038100838661194,1.0,0.0,0.0,3.6977479457855225,3.697772979736328,9.123635322794144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.66357421875,0.0,1605.4581298828125,1895.4371337890625,0.0,3439.0732421875,0.9177829623222352,1.0,0.0,3.0,1.0,0.0
18100020,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9990000128746032,0.6442598700523376,0.5244662165641785,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.7761107683181763,0.2703367173671722,0.2580960392951965,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8794996738433838,0.3969754874706268,0.2789672017097473,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8710442185401917,0.38570237159729,0.3670652210712433,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.7670784592628479,0.2603596448898315,1.1824851036071775,285.0254821777344,284.95001220703125,299.734130859375,293.1361694335937,298.3669128417969,297.8353576660156,285.0286560058594,1.0,0.5835899114608765,0.3799053132534027,0.3799053132534027,1.0,1.0,-3.135267734527588,0.8761380314826965,2.259129762649536,0.1703692525625229,0.9732974171638488,0.9732974171638488,0.0,145.757568359375,153.0,55438.3984375,0.0,2535.546875,1.0,279.7024841308594,283.23193359375,296.10858154296875,299.6065979003906,293.1499938964844,293.1499938964844,279.75,34060.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979458212852478,1.0,0.0,0.0,3.745398998260498,3.7454235553741455,9.360293233839912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.13623046875,0.0,1627.0230712890625,1895.4371337890625,0.0,3384.428955078125,0.9268503189086914,1.0,0.0,3.0,1.0,0.0
18100080,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9990000128746032,0.6424086689949036,0.5273159742355347,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.7759509682655334,0.2716461718082428,0.2593409121036529,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8782026171684265,0.3974138796329498,0.2792674899101257,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8698365092277527,0.3862073421478271,0.3675386011600494,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.7658020853996277,0.2604677677154541,1.1829930543899536,285.025146484375,284.95001220703125,299.74334716796875,293.13397216796875,298.3704528808594,297.8366394042969,285.0240173339844,1.0,0.5851203203201294,0.3798021972179413,0.3798021972179413,1.0,1.0,-3.141729593276977,0.8780388236045837,2.263690710067749,0.1706492304801941,0.9994561076164246,0.9994561076164246,0.0,146.90280151367188,141.0,55645.33984375,0.0,2554.20703125,1.0,279.74285888671875,283.2286376953125,296.11474609375,299.6596069335937,293.1499938964844,293.1499938964844,279.45001220703125,33069.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961225152015686,1.0,0.0,0.0,3.817193984985352,3.817219018936157,9.722584763949271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.98828125,0.0,1704.3233642578125,1895.4371337890625,0.0,3367.4140625,0.940934121608734,1.0,0.0,3.0,1.0,0.0
18100140,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9990000128746032,0.6400392055511475,0.5258386135101318,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7778272032737732,0.2726984024047851,0.2604599595069885,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8792241811752319,0.3974235951900482,0.2794395387172699,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8709137439727783,0.3863550126552582,0.367861807346344,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.7665102481842041,0.2603249549865722,1.1829519271850586,284.880859375,284.95001220703125,299.7524719238281,293.1317749023437,298.3724975585937,297.836181640625,284.8758239746094,1.0,0.5845470428466797,0.3796990811824798,0.3796990811824798,1.0,1.0,-3.141865968704224,0.877795934677124,2.2640702724456787,0.170411616563797,0.9055082201957704,0.9055082201957704,0.0,146.4488983154297,141.0,56687.78125,0.0,2552.02392578125,1.0,279.4946594238281,283.0636901855469,296.17138671875,299.88525390625,293.1499938964844,293.1499938964844,279.45001220703125,36553.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032714366912842,1.0,0.0,0.0,3.807097911834717,3.80712366104126,9.671222187535022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.4326171875,0.0,1719.3944091796875,1895.4371337890625,0.0,3434.0595703125,0.9389984011650084,1.0,0.0,3.0,1.0,0.0
18100200,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.9990000128746032,0.6379559636116028,0.5222573280334473,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.7804943323135376,0.2735993266105652,0.2612996101379394,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.881104588508606,0.3971918821334839,0.2792841792106628,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.872875452041626,0.3862912356853485,0.3678059875965118,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.7679608464241028,0.2600140571594238,1.1815588474273682,284.8852844238281,284.95001220703125,299.7615661621094,293.1296081542969,298.3739624023437,297.83514404296875,284.8869323730469,1.0,0.582958459854126,0.3795959651470184,0.3795959651470184,1.0,1.0,-3.136649370193481,0.8757591843605042,2.260890245437622,0.1694168746471405,0.883929967880249,0.883929967880249,0.0,145.11453247070312,129.0,56383.8828125,0.0,2534.76171875,1.0,279.4568176269531,283.07342529296875,296.1586608886719,299.8240661621094,293.1499938964844,293.1499938964844,279.75,38753.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060008525848388,1.0,0.0,0.0,3.723849296569824,3.723874568939209,9.252892141375924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.2451171875,0.0,1637.90771484375,1895.4371337890625,0.0,3459.45361328125,0.9236706495285034,1.0,0.0,3.0,1.0,0.0
18100260,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9990000128746032,0.6373416781425476,0.516200602054596,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7845048308372498,0.2747464478015899,0.2621734142303467,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8845220804214478,0.3973821699619293,0.2791949808597564,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8763279318809509,0.3865724802017212,0.3678108751773834,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7706925868988037,0.2599493265151977,1.1802767515182495,285.01092529296875,284.95001220703125,299.7706298828125,293.1274719238281,298.3781433105469,297.83795166015625,285.01348876953125,1.0,0.5805445313453674,0.3795271217823028,0.3795271217823028,1.0,1.0,-3.128777980804444,0.8729196190834045,2.255858421325684,0.1681761145591735,0.9671984910964966,0.9671984910964966,0.0,142.91766357421875,129.0,55390.3359375,0.0,2507.843017578125,1.0,279.70294189453125,283.216552734375,296.09637451171875,299.5991516113281,293.1499938964844,293.1499938964844,279.75,34566.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996453881263733,1.0,0.0,0.0,3.759460687637329,3.759485483169556,9.430709155822116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.70849609375,0.0,1647.348876953125,1895.4371337890625,0.0,3400.2783203125,0.9303273558616638,1.0,0.0,3.0,1.0,0.0
18100320,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9990000128746032,0.6378930807113647,0.5074741244316101,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7902019023895264,0.2760225534439087,0.2632412314414978,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8898767232894897,0.397767573595047,0.2793569564819336,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8816514015197754,0.3870227038860321,0.3680943250656128,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7750833034515381,0.2600550055503845,1.1800105571746826,285.0033569335937,284.95001220703125,299.7796325683594,293.1253662109375,298.3837585449219,297.8428955078125,285.0015563964844,1.0,0.5775114297866821,0.3794583082199096,0.3794583082199096,1.0,1.0,-3.119788885116577,0.8697064518928528,2.250082492828369,0.1668617874383926,0.9825021028518676,0.9825021028518676,0.0,139.89476013183594,132.0,55363.11328125,0.0,2474.51953125,1.0,279.7429504394531,283.2104797363281,296.09967041015625,299.6365661621094,293.1499938964844,293.1499938964844,279.45001220703125,33745.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970288038253784,1.0,0.0,0.0,3.818206787109375,3.81823205947876,9.727745009513455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.5029296875,0.0,1710.8380126953125,1895.4371337890625,0.0,3375.872802734375,0.9415220022201538,1.0,0.0,3.0,1.0,0.0
18100380,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.9990000128746032,0.6383188366889954,0.5021845102310181,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.7941483855247498,0.2770931720733642,0.2643060386180877,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.8932070732116699,0.3977651298046112,0.2794708609580993,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.8850107192993164,0.3871584236621856,0.3683383464813232,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.777826189994812,0.2599958181381225,1.1799275875091553,284.8623352050781,284.95001220703125,299.78857421875,293.123291015625,298.3869934082031,297.8443603515625,284.858642578125,1.0,0.5760888457298279,0.3793894648551941,0.3793894648551941,1.0,1.0,-3.1150267124176025,0.8679254651069641,2.247101306915283,0.1658949702978134,0.8832824230194092,0.8832824230194092,0.0,138.10325622558594,132.0,56203.23046875,0.0,2455.94091796875,1.0,279.494873046875,283.0537109375,296.1535949707031,299.8438415527344,293.1499938964844,293.1499938964844,279.45001220703125,37848.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031002521514891,1.0,0.0,0.0,3.782462120056152,3.7824878692626953,9.54646225181932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.4931640625,0.0,1699.9288330078125,1895.4371337890625,0.0,3432.4658203125,0.9340635538101196,1.0,0.0,3.0,1.0,0.0
18100440,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9990000128746032,0.6383419036865234,0.4994437396526336,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7965683341026306,0.2780749499797821,0.2652039229869842,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8947446346282959,0.3975950181484222,0.2793410122394562,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8866495490074158,0.3871510922908783,0.3683148622512817,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7790984511375427,0.259843111038208,1.17913818359375,284.8832702636719,284.95001220703125,299.7974853515625,293.1212158203125,298.3889465332031,297.84393310546875,284.8856201171875,1.0,0.5751429200172424,0.3793206214904785,0.3793206214904785,1.0,1.0,-3.1116745471954346,0.8666101694107056,2.2450642585754395,0.1652476489543914,0.8696075081825256,0.8696075081825256,0.0,137.14813232421875,135.0,55851.9140625,0.0,2444.514892578125,1.0,279.4569702148437,283.07891845703125,296.1397399902344,299.7719421386719,293.1499938964844,293.1499938964844,279.75,39553.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046900272369384,1.0,0.0,0.0,3.682361602783203,3.682386636734009,9.04786588762363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.11865234375,0.0,1596.2945556640625,1895.4371337890625,0.0,3447.261962890625,0.9152276515960692,1.0,0.0,3.0,1.0,0.0
