time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18100500,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9990000128746032,0.6388365626335144,0.4975329339504242,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7986627221107483,0.2793275415897369,0.26621875166893,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8959246277809143,0.3978673815727234,0.279341846704483,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8879150152206421,0.3875115513801574,0.368437260389328,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.7800512909889221,0.2599483728408813,1.1788488626480105,285.0134582519531,284.95001220703125,299.8063659667969,293.1191711425781,298.3929748535156,297.8462829589844,285.016357421875,1.0,0.5746670365333557,0.3792518079280853,0.3792518079280853,1.0,1.0,-3.110391616821289,0.8659927845001221,2.244398832321167,0.1648279577493667,0.9561125636100768,0.9561125636100768,0.0,136.52621459960938,135.0,54969.59765625,0.0,2438.792236328125,1.0,279.7019958496094,283.2239074707031,296.0800476074219,299.5519104003906,293.1499938964844,293.1499938964844,279.75,34643.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976377248764038,1.0,0.0,0.0,3.721904993057251,3.7219293117523193,9.243231602340528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.3505859375,0.0,1604.2965087890625,1895.4371337890625,0.0,3381.554443359375,0.92210453748703,1.0,0.0,3.0,1.0,0.0
18100560,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9990000128746032,0.6394155621528625,0.4958735406398773,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8008614182472229,0.280701071023941,0.2674667239189148,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8972583413124084,0.3983235657215118,0.2796179950237274,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8892940878868103,0.3880344927310943,0.3688752651214599,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.7811266779899597,0.2601913213729858,1.1796728372573853,285.0116271972656,284.95001220703125,299.815185546875,293.1171569824219,298.39794921875,297.8495483398437,285.0105285644531,1.0,0.5746431946754456,0.3793461918830871,0.3793461918830871,1.0,1.0,-3.1117420196533203,0.8666823506355286,2.2450597286224365,0.1651668101549148,0.9768850207328796,0.9768850207328796,0.0,136.0898895263672,138.0,55084.10546875,0.0,2439.031982421875,1.0,279.7427062988281,283.2210998535156,296.0876159667969,299.5995178222656,293.1499938964844,293.1499938964844,279.45001220703125,33561.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948385715484619,1.0,0.0,0.0,3.7863810062408447,3.7864058017730713,9.566253993398275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.5302734375,0.0,1671.3316650390625,1895.4371337890625,0.0,3355.4267578125,0.9342955350875854,1.0,0.0,3.0,1.0,0.0
18100620,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9990000128746032,0.6391081809997559,0.4953653812408447,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8023718595504761,0.2818378210067749,0.2686661779880523,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8977938890457153,0.3983738422393799,0.2798168957233429,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8899050951004028,0.3882246315479278,0.3692362308502197,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7815534472465515,0.2602136135101318,1.1803518533706665,284.8756103515625,284.95001220703125,299.8239440917969,293.1151733398437,298.4005432128906,297.8494567871094,284.8719482421875,1.0,0.574955940246582,0.379440575838089,0.379440575838089,1.0,1.0,-3.114062547683716,0.8677242398262024,2.246338367462158,0.1657081544399261,0.8848592042922974,0.8848592042922974,0.0,136.03616333007812,138.0,56053.87109375,0.0,2443.1376953125,1.0,279.4954528808594,283.066162109375,296.14617919921875,299.8200988769531,293.1499938964844,293.1499938964844,279.45001220703125,37392.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012104272842408,1.0,0.0,0.0,3.760288000106812,3.760313272476196,9.43486043070152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.0654296875,0.0,1670.098388671875,1895.4371337890625,0.0,3414.864990234375,0.9288964867591858,1.0,0.0,3.0,1.0,0.0
18100680,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9990000128746032,0.6381568908691406,0.4964062571525574,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8028039932250977,0.2828529477119446,0.2696543633937835,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8970692157745361,0.3982290029525757,0.2797467410564422,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.889313817024231,0.3882453441619873,0.3692954480648041,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7809188961982727,0.2600910663604736,1.1800198554992676,284.8945007324219,284.95001220703125,299.8326721191406,293.1131896972656,298.40191650390625,297.8475952148437,284.89666748046875,1.0,0.5754807591438293,0.3795349597930908,0.3795349597930908,1.0,1.0,-3.116089344024658,0.8686667680740356,2.247422695159912,0.1662251502275467,0.873982846736908,0.873982846736908,0.0,136.42648315429688,141.0,55832.96484375,0.0,2449.052734375,1.0,279.4571228027344,283.0871887207031,296.1358337402344,299.7615966796875,293.1499938964844,293.1499938964844,279.75,38949.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033984541893004,1.0,0.0,0.0,3.673465251922608,3.673490047454834,9.004200478557323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.6376953125,0.0,1581.639404296875,1895.4371337890625,0.0,3435.24169921875,0.9128260016441344,1.0,0.0,3.0,1.0,0.0
18100740,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.9990000128746032,0.6375487446784973,0.4977418780326843,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8031554222106934,0.2841144800186157,0.2707257866859436,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8962819576263428,0.3985028862953186,0.2797836363315582,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.888638973236084,0.38861083984375,0.3694698512554168,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.7801878452301025,0.2601858973503113,1.1799495220184326,285.023193359375,284.95001220703125,299.84136962890625,293.1112670898437,298.40533447265625,297.8485412597656,285.02618408203125,1.0,0.5762231945991516,0.3796293437480926,0.3796293437480926,1.0,1.0,-3.119148731231689,0.8699591755867004,2.249189615249634,0.1668328195810318,0.962879478931427,0.962879478931427,0.0,136.9451904296875,141.0,55037.84765625,0.0,2457.623291015625,1.0,279.701904296875,283.2296447753906,296.07781982421875,299.550537109375,293.1499938964844,293.1499938964844,279.75,34223.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970076441764832,1.0,0.0,0.0,3.720375299453736,3.720399618148804,9.23563561627816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.6953125,0.0,1599.3336181640625,1895.4371337890625,0.0,3375.675537109375,0.92141854763031,1.0,0.0,3.0,1.0,0.0
18100800,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9990000128746032,0.6370009183883667,0.4988459944725036,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8038448095321655,0.28548264503479,0.2720073759555816,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8959282040596008,0.3989557921886444,0.2800823450088501,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8883519768714905,0.3891311287879944,0.3699405193328857,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.7797962427139282,0.2603961825370788,1.1808265447616575,285.0215148925781,284.95001220703125,299.8500061035156,293.1093444824219,298.4094543457031,297.8504943847656,285.0203857421875,1.0,0.5772050023078918,0.3797237277030945,0.3797237277030945,1.0,1.0,-3.1239938735961914,0.8718516230583191,2.2521421909332275,0.167677640914917,0.9870984554290771,0.9870984554290771,0.0,137.47154235839844,144.0,55226.05078125,0.0,2469.65283203125,1.0,279.74267578125,283.22576904296875,296.0857238769531,299.6039123535156,293.1499938964844,293.1499938964844,279.45001220703125,33174.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948171734809875,1.0,0.0,0.0,3.79131531715393,3.791340351104736,9.591203706804663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.595703125,0.0,1674.189697265625,1895.4371337890625,0.0,3355.2265625,0.9351617693901062,1.0,0.0,3.0,1.0,0.0
18100860,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9990000128746032,0.6342545747756958,0.502676784992218,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8023644089698792,0.285373717546463,0.2726241946220398,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8933342695236206,0.3977882266044616,0.2798608243465423,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8858517408370972,0.3880820870399475,0.3697250187397003,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7772566676139832,0.2590999901294708,1.1785417795181274,284.8795166015625,284.95001220703125,299.8586120605469,293.10748291015625,298.4024963378906,297.83770751953125,284.8748779296875,1.0,0.5781857967376709,0.379641056060791,0.379641056060791,1.0,1.0,-3.126082181930542,0.8723435997962952,2.2537384033203125,0.1679555475711822,0.8937342762947083,0.8937342762947083,0.0,138.70806884765625,144.0,56225.33203125,0.0,2480.224609375,1.0,279.4952392578125,283.0641174316406,296.14404296875,299.82879638671875,293.1499938964844,293.1499938964844,279.45001220703125,36865.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017287492752076,1.0,0.0,0.0,3.77533221244812,3.775357484817505,9.510505947218916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.56640625,0.0,1683.8275146484375,1895.4371337890625,0.0,3419.693603515625,0.93196439743042,1.0,0.0,3.0,1.0,0.0
18100920,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9990000128746032,0.6307501792907715,0.5085349082946777,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7992317080497742,0.2854281663894653,0.2726712524890899,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8889904022216797,0.3967430591583252,0.2791283428668976,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8816410899162292,0.3871484994888305,0.3688510656356811,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7730392217636108,0.2578887939453125,1.1732826232910156,284.8895263671875,284.95001220703125,299.8671569824219,293.1056823730469,298.3969421386719,297.8268737792969,284.8914794921875,1.0,0.5790300369262695,0.3795584142208099,0.3795584142208099,1.0,1.0,-3.124928474426269,0.8717178106307983,2.2532105445861816,0.1677284985780716,0.8764446973800659,0.8764446973800659,0.0,140.4248809814453,147.0,55935.09765625,0.0,2487.174072265625,1.0,279.45703125,283.07891845703125,296.1323547363281,299.76788330078125,293.1499938964844,293.1499938964844,279.75,38881.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042587280273438,1.0,0.0,0.0,3.688534736633301,3.6885595321655273,9.078227094505564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.23046875,0.0,1598.2523193359375,1895.4371337890625,0.0,3443.24853515625,0.9159919619560242,1.0,0.0,3.0,1.0,0.0
18100980,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9990000128746032,0.6276795268058777,0.5134409070014954,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.7969229817390442,0.2859544456005096,0.2729902267456054,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8855665326118469,0.3963702917098999,0.2786626815795898,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8783065676689148,0.3867948353290558,0.3682849705219269,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.7695989608764648,0.2571001350879669,1.169018030166626,285.0168151855469,284.95001220703125,299.875732421875,293.1039733886719,298.3956298828125,297.8218994140625,285.0196533203125,1.0,0.5798988342285156,0.3794757723808288,0.3794757723808288,1.0,1.0,-3.124838352203369,0.8714519739151001,2.2533862590789795,0.1675965189933776,0.962501049041748,0.962501049041748,0.0,141.91395568847656,147.0,55053.2734375,0.0,2494.945556640625,1.0,279.7021789550781,283.2217102050781,296.0718078613281,299.5492858886719,293.1499938964844,293.1499938964844,279.75,34377.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978568315505981,1.0,0.0,0.0,3.7301435470581055,3.730168104171753,9.284197517445136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.25830078125,0.0,1611.76806640625,1895.4371337890625,0.0,3383.5986328125,0.923683226108551,1.0,0.0,3.0,1.0,0.0
18101040,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9990000128746032,0.6248869895935059,0.5171087980270386,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.795670211315155,0.2867369353771209,0.2736830413341522,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.883342981338501,0.3963453769683838,0.2785960435867309,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8761113286018372,0.3867582380771637,0.3681892454624176,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7671986818313599,0.2565814852714538,1.1664437055587769,285.0136413574219,284.95001220703125,299.8842468261719,293.102294921875,298.3965148925781,297.8199462890625,285.0123596191406,1.0,0.5808773636817932,0.3793931007385254,0.3793931007385254,1.0,1.0,-3.1267879009246826,0.8718703389167786,2.254917621612549,0.1677433401346206,0.9833184480667114,0.9833184480667114,0.0,143.12338256835938,135.0,55168.09375,0.0,2505.138916015625,1.0,279.74273681640625,283.21759033203125,296.07763671875,299.5957336425781,293.1499938964844,293.1499938964844,279.45001220703125,33403.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954411149024963,1.0,0.0,0.0,3.796296119689941,3.796321153640747,9.616420584279697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.16015625,0.0,1681.9000244140625,1895.4371337890625,0.0,3361.052734375,0.9364115595817566,1.0,0.0,3.0,1.0,0.0
18101100,296.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.9990000128746032,0.6217462420463562,0.5160152316093445,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.7969154119491577,0.2873470187187195,0.2743513584136963,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8838643431663513,0.3959995806217193,0.2784876525402069,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8766344785690308,0.3864704370498657,0.3680584728717804,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.7671768069267273,0.2559261620044708,1.1638774871826172,284.8711853027344,284.95001220703125,299.8927307128906,293.1006774902344,298.3966979980469,297.8173217773437,284.86669921875,1.0,0.5797666311264038,0.3793104588985443,0.3793104588985443,1.0,1.0,-3.1229248046875,0.8703137040138245,2.2526111602783203,0.1675154268741607,0.8868753910064697,0.8868753910064697,0.0,142.6547088623047,135.0,56072.1328125,0.0,2495.2177734375,1.0,279.4952392578125,283.0570678710937,296.1345520019531,299.8134765625,293.1499938964844,293.1499938964844,279.45001220703125,37305.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019978046417236,1.0,0.0,0.0,3.7718851566314697,3.7719106674194336,9.493147672401392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.0107421875,0.0,1683.141357421875,1895.4371337890625,0.0,3422.199951171875,0.931373119354248,1.0,0.0,3.0,1.0,0.0
18101160,296.9269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.6190903782844543,0.5125195384025574,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.7992361783981323,0.2878861725330353,0.2748122215270996,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8855202794075012,0.395507663488388,0.2781201601028442,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.878318727016449,0.386064350605011,0.3676390349864959,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7681598663330078,0.2552022337913513,1.1604254245758057,284.8830871582031,284.95001220703125,299.9012145996094,293.09912109375,298.3971252441406,297.81512451171875,284.8848571777344,1.0,0.5776655077934265,0.3792995512485504,0.3792995512485504,1.0,1.0,-3.114187717437744,0.8673096299171448,2.246878147125244,0.1667753159999847,0.8684998154640198,0.8684998154640198,0.0,141.24774169921875,123.0,55661.41015625,0.0,2471.0458984375,1.0,279.4570617675781,283.0751342773437,296.12164306640625,299.7442626953125,293.1499938964844,293.1499938964844,279.75,39374.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040378928184508,1.0,0.0,0.0,3.674331665039064,3.674356460571289,9.008448387248792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.54052734375,0.0,1585.824951171875,1895.4371337890625,0.0,3441.193603515625,0.9131802320480348,1.0,0.0,3.0,1.0,0.0
18101220,296.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9990000128746032,0.6180136203765869,0.5063496828079224,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8031233549118042,0.2887318432331085,0.2753754556179046,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8889240026473999,0.3954811990261078,0.2778683006763458,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8817082643508911,0.3860515654087066,0.3673481941223144,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.7706226110458374,0.2547834515571594,1.1574403047561646,285.0061950683594,284.95001220703125,299.90966796875,293.0976257324219,298.4007568359375,297.8175048828125,285.0083312988281,1.0,0.5747689604759216,0.3792886137962341,0.3792886137962341,1.0,1.0,-3.103208541870117,0.863567054271698,2.239641666412353,0.1656976193189621,0.9490538835525512,0.9490538835525512,0.0,138.947265625,123.0,54645.94921875,0.0,2438.033447265625,1.0,279.7017517089844,283.2157897949219,296.06011962890625,299.517578125,293.1499938964844,293.1499938964844,279.75,34764.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897041380405426,1.0,0.0,0.0,3.709006309509277,3.7090306282043457,9.179275934911856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.28857421875,0.0,1590.4158935546875,1895.4371337890625,0.0,3375.990478515625,0.9192329049110411,1.0,0.0,3.0,1.0,0.0
18101280,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9990000128746032,0.6181557178497314,0.4974437952041626,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8087603449821472,0.2897280156612396,0.276170551776886,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8943688273429871,0.3956581652164459,0.2778823375701904,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8870809078216553,0.3862215280532837,0.3673616051673889,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7748497128486633,0.2545665204524994,1.1556586027145386,284.99560546875,284.95001220703125,299.9181213378906,293.09619140625,298.40606689453125,297.8222961425781,284.99371337890625,1.0,0.5712782740592957,0.3792776763439178,0.3792776763439178,1.0,1.0,-3.0913515090942383,0.8595303893089294,2.231821060180664,0.164455384016037,0.960106372833252,0.960106372833252,0.0,135.82241821289062,126.0,54565.2890625,0.0,2399.245849609375,1.0,279.7425842285156,283.20819091796875,296.0647888183594,299.5527648925781,293.1499938964844,293.1499938964844,279.45001220703125,33949.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938854932785034,1.0,0.0,0.0,3.765183210372925,3.765208005905152,9.459442367187876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.015625,0.0,1649.3077392578125,1895.4371337890625,0.0,3346.524658203125,0.9296740293502808,1.0,0.0,3.0,1.0,0.0
18101340,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.9990000128746032,0.618253767490387,0.4919814765453338,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.8124690651893616,0.2905323505401611,0.2769768238067627,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.8977421522140503,0.3954733610153198,0.2778588235378265,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.8904357552528381,0.3861018717288971,0.3673518598079681,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.7774273157119751,0.2542243003845215,1.1542118787765503,284.8587341308594,284.95001220703125,299.9265441894531,293.09478759765625,298.4090881347656,297.82373046875,284.8558044433594,1.0,0.5694282650947571,0.3792667686939239,0.3792667686939239,1.0,1.0,-3.083960771560669,0.8570151925086975,2.226945638656616,0.1634498387575149,0.8615312576293945,0.8615312576293945,0.0,133.91317749023438,126.0,55276.9921875,0.0,2375.42333984375,1.0,279.49615478515625,283.0580139160156,296.1201477050781,299.7547302246094,293.1499938964844,293.1499938964844,279.45001220703125,38552.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995002508163452,1.0,0.0,0.0,3.715198040008545,3.7152233123779297,9.209949212163338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.3935546875,0.0,1626.3612060546875,1895.4371337890625,0.0,3398.925537109375,0.9192696809768676,1.0,0.0,3.0,1.0,0.0
18101400,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9990000128746032,0.6180456280708313,0.4890438020229339,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8146607875823975,0.2912839651107788,0.2776377499103546,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.899323582649231,0.3951670229434967,0.2776178121566772,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8920632600784302,0.3858810365200043,0.3671069741249084,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.7785632014274597,0.253834456205368,1.1522561311721802,284.8868713378906,284.95001220703125,299.9349365234375,293.0934143066406,298.4111328125,297.8236389160156,284.8890991210937,1.0,0.5680899024009705,0.3792558312416076,0.3792558312416076,1.0,1.0,-3.078284740447998,0.855076789855957,2.223207950592041,0.16265968978405,0.8530845642089844,0.8530845642089844,0.0,132.8230438232422,129.0,54870.03515625,0.0,2359.170166015625,1.0,279.4574279785156,283.0899963378906,296.1068420410156,299.6787414550781,293.1499938964844,293.1499938964844,279.75,39893.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005723595619202,1.0,0.0,0.0,3.6072845458984375,3.607308864593506,8.682686143401952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.4091796875,0.0,1514.9517822265625,1895.4371337890625,0.0,3408.9189453125,0.8989378213882446,1.0,0.0,3.0,1.0,0.0
18101460,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9990000128746032,0.6183043122291565,0.4869424998760223,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8165327310562134,0.2923241555690765,0.2784441411495209,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9005512595176697,0.3953003585338592,0.2775243818759918,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.893318772315979,0.3860281407833099,0.3670301139354706,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7793996334075928,0.2537111639976501,1.1509294509887695,285.0118408203125,284.95001220703125,299.9432983398437,293.09210205078125,298.4157409667969,297.8265075683594,285.01422119140625,1.0,0.5672551989555359,0.3794345557689667,0.3794345557689667,1.0,1.0,-3.0749216079711914,0.854411780834198,2.2205097675323486,0.1624964773654937,0.936464250087738,0.936464250087738,0.0,132.06634521484375,129.0,54009.6015625,0.0,2348.9853515625,1.0,279.7002258300781,283.2294616699219,296.04840087890625,299.46063232421875,293.1499938964844,293.1499938964844,279.75,34623.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930886387825012,1.0,0.0,0.0,3.650021314620972,3.650045156478882,8.889638820619439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.66552734375,0.0,1522.8900146484375,1895.4371337890625,0.0,3339.080322265625,0.9060645699501038,1.0,0.0,3.0,1.0,0.0
18101520,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9990000128746032,0.6186169981956482,0.4851777851581573,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.818438708782196,0.2934798896312713,0.2794893682003021,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9018685221672058,0.3956021666526794,0.27769735455513,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8946253061294556,0.3863235712051391,0.367259532213211,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7803153991699219,0.2537223100662231,1.150716781616211,285.0058898925781,284.95001220703125,299.9516906738281,293.0908203125,298.42108154296875,297.83026123046875,285.0046081542969,1.0,0.5668977499008179,0.3796132802963257,0.3796132802963257,1.0,1.0,-3.074280023574829,0.8547012805938721,2.219578742980957,0.1626286804676056,0.953093409538269,0.953093409538269,0.0,131.5162353515625,132.0,54099.5234375,0.0,2344.91650390625,1.0,279.7421569824219,283.2236633300781,296.0574951171875,299.508056640625,293.1499938964844,293.1499938964844,279.45001220703125,33571.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899447321891785,1.0,0.0,0.0,3.715458631515503,3.7154829502105713,9.211241263074044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.171875,0.0,1588.726318359375,1895.4371337890625,0.0,3309.6904296875,0.9182927012443542,1.0,0.0,3.0,1.0,0.0
18101580,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.9990000128746032,0.6180658936500549,0.4846266806125641,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8196438550949097,0.2943969368934631,0.2804816365242004,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.9023274183273317,0.3955142498016357,0.2777929008007049,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8951000571250916,0.386296272277832,0.3674093782901764,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7805416584014893,0.2535294592380523,1.1503872871398926,284.87335205078125,284.95001220703125,299.96002197265625,293.089599609375,298.42401123046875,297.83062744140625,284.870361328125,1.0,0.5669000148773193,0.3797920048236847,0.3797920048236847,1.0,1.0,-3.0747084617614746,0.8553513884544373,2.2193570137023926,0.1628954261541366,0.8618834018707275,0.8618834018707275,0.0,131.36013793945312,132.0,54961.8828125,0.0,2344.885498046875,1.0,279.4971008300781,283.07440185546875,296.11767578125,299.7248840332031,293.1499938964844,293.1499938964844,279.45001220703125,37896.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896063506603241,1.0,0.0,0.0,3.678745269775391,3.678769826889038,9.030102887663816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.4189453125,0.0,1579.6881103515625,1895.4371337890625,0.0,3366.863525390625,0.910780906677246,1.0,0.0,3.0,1.0,0.0
18101640,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9990000128746032,0.6169254183769226,0.4856191575527191,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8198411464691162,0.2952159941196441,0.2812717258930206,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9015235900878906,0.3952714502811432,0.2776407301425934,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8943619132041931,0.3861306309700012,0.3672786355018616,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7797131538391113,0.2532201111316681,1.1491575241088867,284.8985900878906,284.95001220703125,299.9683532714844,293.08837890625,298.4259338378906,297.8295593261719,284.900634765625,1.0,0.5671408772468567,0.3799707293510437,0.3799707293510437,1.0,1.0,-3.075031518936157,0.8559659719467163,2.2190656661987305,0.1631479114294052,0.8559365272521973,0.8559365272521973,0.0,131.64370727539062,135.0,54704.734375,0.0,2346.966552734375,1.0,279.45770263671875,283.10113525390625,296.1079406738281,299.6639404296875,293.1499938964844,293.1499938964844,279.75,39154.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979378342628479,1.0,0.0,0.0,3.5863571166992188,3.586380958557129,8.582234158893698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.2783203125,0.0,1486.6973876953125,1895.4371337890625,0.0,3384.35400390625,0.8937380909919739,1.0,0.0,3.0,1.0,0.0
18101700,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9990000128746032,0.6160948276519775,0.4869177937507629,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.819968044757843,0.2962891459465027,0.2821630835533142,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.900661826133728,0.3954410552978515,0.2776094675064087,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8935402631759644,0.3863020539283752,0.3672766089439392,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7787945866584778,0.2531232237815857,1.148249268531799,285.0212097167969,284.95001220703125,299.9766845703125,293.0871887207031,298.4300537109375,297.8314514160156,285.0236511230469,1.0,0.5676231384277344,0.3801494836807251,0.3801494836807251,1.0,1.0,-3.0765280723571777,0.8569775223731995,2.219550609588623,0.163530945777893,0.9411404132843018,0.9411404132843018,0.0,132.06329345703125,135.0,53949.6484375,0.0,2351.930908203125,1.0,279.69989013671875,283.23687744140625,296.0509338378906,299.4559936523437,293.1499938964844,293.1499938964844,279.75,34103.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912805914878845,1.0,0.0,0.0,3.638061761856079,3.638085126876831,8.831478339743626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.05810546875,0.0,1505.7830810546875,1895.4371337890625,0.0,3322.181640625,0.902954876422882,1.0,0.0,3.0,1.0,0.0
18101760,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9990000128746032,0.6152729392051697,0.4880658686161041,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.820361852645874,0.2974566221237182,0.2832620739936828,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9001775979995728,0.395772248506546,0.2778289318084717,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8930503726005554,0.3866090476512909,0.3675551116466522,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.778167724609375,0.2531288862228393,1.1482361555099487,285.0147705078125,284.95001220703125,299.9849853515625,293.0860595703125,298.4346008300781,297.8343200683594,285.013427734375,1.0,0.5683597922325134,0.3801509737968445,0.3801509737968445,1.0,1.0,-3.0798094272613525,0.8581353425979614,2.2216742038726807,0.1637272536754608,0.9605476260185242,0.9605476260185242,0.0,132.5156707763672,138.0,54123.54296875,0.0,2360.377197265625,1.0,279.7420654296875,283.2292175292969,296.06005859375,299.5095520019531,293.1499938964844,293.1499938964844,279.45001220703125,33100.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888730406761169,1.0,0.0,0.0,3.7114956378936768,3.711519718170166,9.191601861857636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.2890625,0.0,1580.6107177734375,1895.4371337890625,0.0,3299.66650390625,0.917078971862793,1.0,0.0,3.0,1.0,0.0
18101820,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9990000128746032,0.6135807037353516,0.4899848699569702,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8202788829803467,0.2983650863170624,0.2842839956283569,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8991143107414246,0.395708292722702,0.2779637575149536,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8920011520385742,0.3865823745727539,0.3677387833595276,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7770684957504272,0.2529090344905853,1.1479668617248535,284.8795471191406,284.95001220703125,299.9932556152344,293.0849304199219,298.43670654296875,297.8338623046875,284.8760681152344,1.0,0.5692678093910217,0.3801524937152862,0.3801524937152862,1.0,1.0,-3.0834052562713623,0.8593629598617554,2.2240424156188965,0.1640121936798095,0.8701959252357483,0.8701959252357483,0.0,133.2101287841797,138.0,55082.44140625,0.0,2370.69384765625,1.0,279.4970703125,283.0756530761719,296.1199645996094,299.732177734375,293.1499938964844,293.1499938964844,279.45001220703125,37256.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895667314529419,1.0,0.0,0.0,3.686671733856201,3.6866962909698486,9.069058819477504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.650390625,0.0,1583.8480224609375,1895.4371337890625,0.0,3363.16455078125,0.9121929407119752,1.0,0.0,3.0,1.0,0.0
18101880,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9990000128746032,0.6113102436065674,0.4930332899093628,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8194029331207275,0.2991561591625213,0.2850798964500427,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8970633745193481,0.3954752385616302,0.2778406739234924,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.890009880065918,0.3864001333713531,0.3676240742206573,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7751404643058777,0.2525513470172882,1.1466814279556274,284.8999938964844,284.95001220703125,300.0015563964844,293.0838317871094,298.4377136230469,297.8319091796875,284.9020080566406,1.0,0.5702512264251709,0.3801539838314056,0.3801539838314056,1.0,1.0,-3.0861966609954834,0.8602964282035828,2.225900173187256,0.1645669490098953,0.8621236085891724,0.8621236085891724,0.0,134.2243194580078,141.0,54882.81640625,0.0,2381.2197265625,1.0,279.4576416015625,283.09735107421875,296.1098937988281,299.6759338378906,293.1499938964844,293.1499938964844,279.75,38753.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898175835609436,1.0,0.0,0.0,3.6018426418304443,3.6018667221069336,8.656508612148173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.458984375,0.0,1500.5804443359375,1895.4371337890625,0.0,3386.57470703125,0.8967977166175842,1.0,0.0,3.0,1.0,0.0
18101940,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.9990000128746032,0.6094220876693726,0.4960609376430511,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8186227679252625,0.3001993894577026,0.285962849855423,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8951680064201355,0.3956589698791504,0.2778313159942627,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8881447315216064,0.3865540325641632,0.3676247000694275,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.7732958793640137,0.2523974776268005,1.1456282138824463,285.02325439453125,284.95001220703125,300.00982666015625,293.0827331542969,298.44097900390625,297.8329772949219,285.0258483886719,1.0,0.571338951587677,0.3801555037498474,0.3801555037498474,1.0,1.0,-3.089618682861328,0.8614439964294434,2.2281746864318848,0.1651767492294311,0.94827401638031,0.94827401638031,0.0,135.2626190185547,141.0,54145.26953125,0.0,2393.0703125,1.0,279.7002868652344,283.2335205078125,296.0517578125,299.4687194824219,293.1499938964844,293.1499938964844,279.75,33939.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919892907142639,1.0,0.0,0.0,3.654946565628052,3.654970169067383,8.913645501706924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.81689453125,0.0,1523.2374267578125,1895.4371337890625,0.0,3328.806396484375,0.9065653085708618,1.0,0.0,3.0,1.0,0.0
18102000,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9990000128746032,0.6076295375823975,0.4986295402050018,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8182714581489563,0.301340103149414,0.2870521545410156,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.893853485584259,0.3960179984569549,0.2780776619911194,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8868085145950317,0.3868512511253357,0.3679070770740509,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7719069123268127,0.2523480951786041,1.145443081855774,285.017822265625,284.95001220703125,300.01806640625,293.0816650390625,298.44500732421875,297.8351135253906,285.0164794921875,1.0,0.5725679397583008,0.3801569938659668,0.3801569938659668,1.0,1.0,-3.094428062438965,0.8630558848381042,2.231372117996216,0.1660163849592209,0.9692765474319458,0.9692765474319458,0.0,136.23094177246094,129.0,54345.2578125,0.0,2407.17333984375,1.0,279.7421875,283.2262268066406,296.0597229003906,299.5227355957031,293.1499938964844,293.1499938964844,279.45001220703125,32967.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899210095405579,1.0,0.0,0.0,3.730078220367432,3.7301025390625,9.28387294152344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.78515625,0.0,1600.9127197265625,1895.4371337890625,0.0,3309.46923828125,0.9211787581443788,1.0,0.0,3.0,1.0,0.0
18102060,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.9990000128746032,0.6053423285484314,0.4968684613704681,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8200293183326721,0.3021990060806274,0.2879980206489563,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8950725793838501,0.395965963602066,0.2781972289085388,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8879875540733337,0.3867955803871155,0.3680329620838165,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7726589441299438,0.2520565986633301,1.144696831703186,284.8771667480469,284.95001220703125,300.0263366699219,293.08062744140625,298.4472351074219,297.8352966308594,284.87286376953125,1.0,0.5717073082923889,0.3800952732563019,0.3800952732563019,1.0,1.0,-3.092867851257324,0.8623350858688354,2.2305328845977783,0.1662602126598358,0.8757376670837402,0.8757376670837402,0.0,135.6800537109375,129.0,55278.9140625,0.0,2401.329833984375,1.0,279.4966125488281,283.0672607421875,296.1185607910156,299.74542236328125,293.1499938964844,293.1499938964844,279.45001220703125,37073.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969526290893555,1.0,0.0,0.0,3.709215879440308,3.709240674972534,9.180313327306068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.7607421875,0.0,1608.2178955078125,1895.4371337890625,0.0,3375.162109375,0.9170926213264464,1.0,0.0,3.0,1.0,0.0
18102120,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9990000128746032,0.6034142971038818,0.4929457306861877,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8226515054702759,0.302923321723938,0.288657546043396,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8973111510276794,0.3957215249538421,0.2780146300792694,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.890209436416626,0.3865606784820556,0.3677991926670074,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7742733359336853,0.2516237795352936,1.142694354057312,284.89044189453125,284.95001220703125,300.0345764160156,293.0795593261719,298.44903564453125,297.8351745605469,284.89208984375,1.0,0.5698444247245789,0.3800335526466369,0.3800335526466369,1.0,1.0,-3.086045742034912,0.8598352670669556,2.226210594177246,0.1657279580831527,0.8606488108634949,0.8606488108634949,0.0,134.27554321289062,117.0,54926.73828125,0.0,2381.19140625,1.0,279.4574890136719,283.0853881835937,296.1064147949219,299.681396484375,293.1499938964844,293.1499938964844,279.75,39063.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994479775428772,1.0,0.0,0.0,3.6164257526397705,3.61644983291626,8.726746614229342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.09423828125,0.0,1518.8443603515625,1895.4371337890625,0.0,3398.438232421875,0.9001225233078003,1.0,0.0,3.0,1.0,0.0
18102180,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9990000128746032,0.6029143929481506,0.4864841401576996,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8266734480857849,0.3039132952690124,0.2893753349781036,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9012839198112488,0.3959009051322937,0.2779200971126556,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8941208124160767,0.3866654932498932,0.3676440715789795,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.7773216962814331,0.2514275312423706,1.14085853099823,285.00958251953125,284.95001220703125,300.0428161621094,293.0785217285156,298.4537658691406,297.8392333984375,285.01153564453125,1.0,0.5671647787094116,0.3799718022346496,0.3799718022346496,1.0,1.0,-3.076637029647827,0.8564704060554504,2.220166683197021,0.1647437512874603,0.9403130412101746,0.9403130412101746,0.0,132.0332794189453,117.0,53991.7109375,0.0,2351.956787109375,1.0,279.7004699707031,283.2210388183594,296.0449523925781,299.4604187011719,293.1499938964844,293.1499938964844,279.75,34420.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928347229957581,1.0,0.0,0.0,3.65821385383606,3.6582376956939697,8.929588943829003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.96044921875,0.0,1530.478759765625,1895.4371337890625,0.0,3336.707275390625,0.9076131582260132,1.0,0.0,3.0,1.0,0.0
18102240,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9990000128746032,0.6035470366477966,0.4773701727390289,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8323621153831482,0.3050139844417572,0.290289968252182,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9074546098709106,0.3962575495243072,0.2780683040618896,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.900039792060852,0.3869144320487976,0.3677507042884826,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7821357250213623,0.251379907131195,1.1399564743041992,284.9968566894531,284.95001220703125,300.051025390625,293.0774841308594,298.4598693847656,297.8453063964844,284.994873046875,1.0,0.5638620257377625,0.3799100816249847,0.3799100816249847,1.0,1.0,-3.066005229949951,0.8527016043663025,2.213303565979004,0.163450539112091,0.950659155845642,0.950659155845642,0.0,129.00546264648438,120.0,53952.23828125,0.0,2316.53759765625,1.0,279.7422180175781,283.2110595703125,296.0495300292969,299.4981384277344,293.1499938964844,293.1499938964844,279.45001220703125,33673.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899933695793152,1.0,0.0,0.0,3.719572544097901,3.7195966243743896,9.231650324181828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.3125,0.0,1594.2215576171875,1895.4371337890625,0.0,3310.145751953125,0.9191941022872924,1.0,0.0,3.0,1.0,0.0
18102300,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.9990000128746032,0.6041294932365417,0.4718258678913116,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.8361993432044983,0.3058869838714599,0.2911791801452636,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.9114855527877808,0.3962495326995849,0.2781687974929809,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.9037136435508728,0.3868560791015625,0.3678075969219208,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.7850888967514038,0.2511777281761169,1.1392042636871338,284.8612670898437,284.95001220703125,300.0592346191406,293.07647705078125,298.4634094238281,297.8476867675781,284.8584899902344,1.0,0.5621820092201233,0.3798483610153198,0.3798483610153198,1.0,1.0,-3.0596799850463867,0.8504126071929932,2.2092673778533936,0.1622593700885772,0.8535341620445251,0.8535341620445251,0.0,127.17457580566406,120.0,54664.47265625,0.0,2295.4326171875,1.0,279.49713134765625,283.0624084472656,296.10504150390625,299.7007751464844,293.1499938964844,293.1499938964844,279.45001220703125,38465.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959130644798279,1.0,0.0,0.0,3.670229434967041,3.670253992080689,8.988344575300289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.76171875,0.0,1574.33935546875,1895.4371337890625,0.0,3365.459228515625,0.9091057777404784,1.0,0.0,3.0,1.0,0.0
