time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18102360,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9990000128746032,0.6043877601623535,0.4688795804977417,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8384908437728882,0.3066946864128113,0.291898101568222,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.913491427898407,0.3961293697357178,0.2780546844005584,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9055431485176086,0.386691004037857,0.3676190078258514,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.786453127861023,0.250910997390747,1.1378450393676758,284.8907775878906,284.95001220703125,300.0674743652344,293.075439453125,298.4662780761719,297.8483581542969,284.8929138183594,1.0,0.5610010623931885,0.3800075054168701,0.3800075054168701,1.0,1.0,-3.0550005435943604,0.8492456078529358,2.2057547569274902,0.1617684215307235,0.8472180366516113,0.8472180366516113,0.0,126.14614868164062,123.0,54293.34375,0.0,2281.562744140625,1.0,279.457763671875,283.094970703125,296.0915222167969,299.626708984375,293.1499938964844,293.1499938964844,279.75,39711.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972278833389282,1.0,0.0,0.0,3.565122127532959,3.565145969390869,8.480903943564044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.82861328125,0.0,1467.8988037109375,1895.4371337890625,0.0,3377.73046875,0.8894999027252197,1.0,0.0,3.0,1.0,0.0
18102420,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9990000128746032,0.6050464510917664,0.4667897224426269,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8404467105865479,0.3077870309352875,0.2927565276622772,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9150851964950562,0.3964472115039825,0.2780911922454834,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9069666862487792,0.3868807256221771,0.3675900995731354,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.7874633073806763,0.2508875429630279,1.137024998664856,285.0129699707031,284.95001220703125,300.07568359375,293.07440185546875,298.47137451171875,297.8518981933594,285.0152282714844,1.0,0.5603111982345581,0.3801666796207428,0.3801666796207428,1.0,1.0,-3.052536964416504,0.8488702774047852,2.2036666870117188,0.1614990681409835,0.9295151829719543,0.9295151829719543,0.0,125.44483184814452,123.0,53483.69921875,0.0,2273.44580078125,1.0,279.69927978515625,283.23095703125,296.0328674316406,299.4118347167969,293.1499938964844,293.1499938964844,279.75,34418.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899449110031128,1.0,0.0,0.0,3.6122310161590576,3.6122543811798096,8.706514904588403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.650390625,0.0,1479.8431396484375,1895.4371337890625,0.0,3309.692138671875,0.8974688053131104,1.0,0.0,3.0,1.0,0.0
18102480,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.9990000128746032,0.6057268977165222,0.4650430679321289,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8424312472343445,0.308981716632843,0.2938463985919952,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9167746901512146,0.3969334959983825,0.2783924341201782,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9084389805793762,0.3872082829475403,0.3678551316261291,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.7885221838951111,0.2509802281856537,1.1372190713882446,285.00555419921875,284.95001220703125,300.0838928222656,293.0733337402344,298.4769592285156,297.85601806640625,285.0042419433594,1.0,0.5600845217704773,0.3803258240222931,0.3803258240222931,1.0,1.0,-3.052656888961792,0.8493608236312866,2.203295946121216,0.1616614460945129,0.9452614784240724,0.9452614784240724,0.0,124.9515151977539,126.0,53596.72265625,0.0,2271.094482421875,1.0,279.7418518066406,283.2236022949219,296.0418395996094,299.46044921875,293.1499938964844,293.1499938964844,279.45001220703125,33411.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869646191596985,1.0,0.0,0.0,3.6807706356048575,3.680794477462769,9.040048780661892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.0322265625,0.0,1548.1439208984375,1895.4371337890625,0.0,3281.809814453125,0.9103612303733826,1.0,0.0,3.0,1.0,0.0
18102540,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9990000128746032,0.6055635213851929,0.4645147919654846,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.843661904335022,0.3099194467067718,0.2948671877384186,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.917460799217224,0.3970398604869842,0.2786192297935486,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.9089791178703308,0.387211799621582,0.3680344820022583,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.7888350486755371,0.2508642077445984,1.1372421979904177,284.8742370605469,284.95001220703125,300.09210205078125,293.0722961425781,298.47979736328125,297.8563232421875,284.87139892578125,1.0,0.5602061152458191,0.3804849982261657,0.3804849982261657,1.0,1.0,-3.053764581680298,0.8501742482185364,2.2035903930664062,0.1621270328760147,0.8549261093139648,0.8549261093139648,0.0,124.8451156616211,126.0,54450.7734375,0.0,2272.543212890625,1.0,279.49786376953125,283.07586669921875,296.1021728515625,299.6772766113281,293.1499938964844,293.1499938964844,279.45001220703125,37888.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932594656944275,1.0,0.0,0.0,3.6435470581054688,3.643571376800537,8.858129945110704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.376953125,0.0,1540.1063232421875,1895.4371337890625,0.0,3340.67626953125,0.902860701084137,1.0,0.0,3.0,1.0,0.0
18102600,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9990000128746032,0.60481196641922,0.4655400514602661,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8438030481338501,0.3107574880123138,0.2956737577915191,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9166700839996338,0.3970062434673309,0.2786069214344024,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9081563353538512,0.3870805501937866,0.3679342567920685,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7880289554595947,0.2506323754787445,1.1363587379455566,284.90087890625,284.95001220703125,300.1003112792969,293.0712280273437,298.48150634765625,297.8550109863281,284.90283203125,1.0,0.5605599284172058,0.380644142627716,0.380644142627716,1.0,1.0,-3.0547683238983154,0.8509531617164612,2.203815221786499,0.1625709980726242,0.8505632877349854,0.8505632877349854,0.0,125.16238403320312,129.0,54212.61328125,0.0,2276.0126953125,1.0,279.4579467773437,283.1034545898437,296.0923156738281,299.61724853515625,293.1499938964844,293.1499938964844,279.75,39067.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952731490135193,1.0,0.0,0.0,3.5522823333740234,3.5523061752319336,8.419925734415301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.72705078125,0.0,1449.4832763671875,1895.4371337890625,0.0,3359.484375,0.8861493468284607,1.0,0.0,3.0,1.0,0.0
18102660,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.9990000128746032,0.6043161749839783,0.4668833017349243,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8438552618026733,0.3118543624877929,0.2965846955776214,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9158058762550354,0.3973886370658874,0.278722196817398,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9072322249412536,0.3872807025909424,0.3679620623588562,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7871130704879761,0.2506036758422851,1.135777711868286,285.0213623046875,284.95001220703125,300.1084899902344,293.07012939453125,298.485107421875,297.85650634765625,285.023681640625,1.0,0.5611511468887329,0.3806774318218231,0.3806774318218231,1.0,1.0,-3.056947469711304,0.8518210053443909,2.2051265239715576,0.1626570373773574,0.934736430644989,0.934736430644989,0.0,125.60578918457033,129.0,53492.484375,0.0,2282.279296875,1.0,279.6990966796875,283.236572265625,296.0350952148437,299.4114685058594,293.1499938964844,293.1499938964844,279.75,33971.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887298703193665,1.0,0.0,0.0,3.6069765090942383,3.6069998741149902,8.681203098603874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.92431640625,0.0,1470.83056640625,1895.4371337890625,0.0,3298.327392578125,0.8959135413169861,1.0,0.0,3.0,1.0,0.0
18102720,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9990000128746032,0.6038113832473755,0.4680205881595611,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8442131280899048,0.3130406141281128,0.2977041602134704,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9154171347618104,0.3979367315769195,0.2790901958942413,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9067057371139526,0.3876122832298279,0.3682648837566376,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7865217328071594,0.2506707310676574,1.136049747467041,285.0137023925781,284.95001220703125,300.11669921875,293.06903076171875,298.4891357421875,297.858642578125,285.0123291015625,1.0,0.561987042427063,0.3807107210159302,0.3807107210159302,1.0,1.0,-3.0607922077178955,0.853196382522583,2.2075958251953125,0.1634776443243026,0.9531179070472716,0.9531179070472716,0.0,126.09089660644533,132.0,53680.8125,0.0,2291.80126953125,1.0,279.7418212890625,283.22772216796875,296.0440979003906,299.465576171875,293.1499938964844,293.1499938964844,279.45001220703125,33000.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864172101020813,1.0,0.0,0.0,3.682483673095703,3.682507276535034,9.048465585692612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.16796875,0.0,1546.965576171875,1895.4371337890625,0.0,3276.6865234375,0.910462200641632,1.0,0.0,3.0,1.0,0.0
18102780,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9990000128746032,0.6024520993232727,0.4699661135673523,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8440283536911011,0.3139526546001434,0.2987358272075653,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.9143317341804504,0.3980968296527862,0.2793770134449005,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9055426716804504,0.3876101970672607,0.3684703707695007,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7854050993919373,0.2505130469799042,1.1360496282577517,284.8798828125,284.95001220703125,300.1249084472656,293.0679016113281,298.49078369140625,297.8574523925781,284.8765869140625,1.0,0.5629909038543701,0.3807440102100372,0.3807440102100372,1.0,1.0,-3.0649642944335938,0.8546932339668274,2.210270881652832,0.1641626358032226,0.8635590672492981,0.8635590672492981,0.0,126.80569458007812,132.0,54630.83203125,0.0,2303.14111328125,1.0,279.4977111816406,283.0759582519531,296.1040954589844,299.6879272460937,293.1499938964844,293.1499938964844,279.45001220703125,37291.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933300971984863,1.0,0.0,0.0,3.656485319137573,3.6565096378326416,8.921152243601682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.5166015625,0.0,1550.077392578125,1895.4371337890625,0.0,3341.336181640625,0.9054161906242372,1.0,0.0,3.0,1.0,0.0
18102840,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9990000128746032,0.6005112528800964,0.4730826616287231,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8429720997810364,0.3147481679916382,0.2995325922966003,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9121010303497314,0.3981018960475921,0.2794135510921478,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9033673405647278,0.3874576091766357,0.3683802783489227,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7833954095840454,0.2502225637435913,1.1350512504577637,284.90203857421875,284.95001220703125,300.13311767578125,293.0667419433594,298.4911193847656,297.8544311523437,284.90399169921875,1.0,0.5640713572502136,0.3807772994041443,0.3807772994041443,1.0,1.0,-3.0684049129486084,0.8559399843215942,2.2124648094177246,0.1648022085428238,0.857117772102356,0.857117772102356,0.0,127.82386016845705,135.0,54446.65234375,0.0,2314.758544921875,1.0,279.4578552246094,283.098876953125,296.0938720703125,299.63232421875,293.1499938964844,293.1499938964844,279.75,38706.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959398865699768,1.0,0.0,0.0,3.57207989692688,3.572103500366211,8.514037972418009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7701.54443359375,0.0,1468.0137939453125,1895.4371337890625,0.0,3365.70947265625,0.8901888132095337,1.0,0.0,3.0,1.0,0.0
18102900,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9990000128746032,0.5989038348197937,0.4761546552181244,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8420372605323792,0.3158052563667297,0.3004230856895447,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.910095751285553,0.3985267877578735,0.2795706987380981,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.9013811349868774,0.3876390755176544,0.3684074282646179,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.7814857363700867,0.2501321136951446,1.1342885494232178,285.0235900878906,284.95001220703125,300.1413269042969,293.0655517578125,298.4937744140625,297.85455322265625,285.0260925292969,1.0,0.5652554631233215,0.3808105885982513,0.3808105885982513,1.0,1.0,-3.072470664978028,0.8573923707008362,2.215078353881836,0.1656126827001571,0.9425063729286194,0.9425063729286194,0.0,128.86599731445312,135.0,53742.73046875,0.0,2327.677490234375,1.0,279.6996154785156,283.23291015625,296.0355224609375,299.4270935058594,293.1499938964844,293.1499938964844,279.75,33828.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898465037345886,1.0,0.0,0.0,3.62788438796997,3.627907752990722,8.78213597843569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.9111328125,0.0,1492.550048828125,1895.4371337890625,0.0,3308.77197265625,0.9004385471343994,1.0,0.0,3.0,1.0,0.0
18102960,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9990000128746032,0.5973707437515259,0.4787644445896148,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8415555953979492,0.3169556856155395,0.3015235960483551,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9087564945220948,0.399117648601532,0.2799805402755737,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8999456763267517,0.3879594802856445,0.3687126338481903,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.780049204826355,0.2501412034034729,1.1343700885772705,285.0171203613281,284.95001220703125,300.1495361328125,293.0643310546875,298.4970092773437,297.8556823730469,285.0157470703125,1.0,0.5665785670280457,0.3807620406150818,0.3807620406150818,1.0,1.0,-3.077887773513794,0.8590881824493408,2.218799591064453,0.1664472818374633,0.9627172946929932,0.9627172946929932,0.0,129.8414764404297,138.0,53956.9921875,0.0,2342.770751953125,1.0,279.74200439453125,283.2245788574219,296.0433349609375,299.48175048828125,293.1499938964844,293.1499938964844,279.45001220703125,32873.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878697156906128,1.0,0.0,0.0,3.705036640167236,3.7050604820251465,9.159637670563824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.861328125,0.0,1571.518798828125,1895.4371337890625,0.0,3290.280029296875,0.9154608845710754,1.0,0.0,3.0,1.0,0.0
18103020,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9990000128746032,0.5950495600700378,0.4819015860557556,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8407097458839417,0.3178278505802154,0.302534282207489,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.9069849848747252,0.399316132068634,0.2803060412406921,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8981034159660339,0.3879462778568268,0.3689223229885101,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.7782722115516663,0.2499262243509292,1.1341813802719116,284.8812255859375,284.95001220703125,300.15777587890625,293.0631103515625,298.4977111816406,297.8533630371094,284.8775634765625,1.0,0.5679782032966614,0.3807134926319122,0.3807134926319122,1.0,1.0,-3.083293199539185,0.8607667684555054,2.2225265502929688,0.1672378182411193,0.8726305365562439,0.8726305365562439,0.0,130.97006225585938,138.0,54956.8984375,0.0,2358.694580078125,1.0,279.4971618652344,283.0697021484375,296.10235595703125,299.705810546875,293.1499938964844,293.1499938964844,279.45001220703125,36992.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895043671131134,1.0,0.0,0.0,3.684937477111816,3.684962034225464,9.060528327609064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.408203125,0.0,1579.8873291015625,1895.4371337890625,0.0,3357.341796875,0.9116449356079102,1.0,0.0,3.0,1.0,0.0
18103080,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9990000128746032,0.5922057032585144,0.486022800207138,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8391261696815491,0.3185738921165466,0.303300529718399,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.904321312904358,0.3993502557277679,0.2803748548030853,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8954012989997864,0.3877720534801483,0.3688288629055023,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7757413387298584,0.2495689988136291,1.1329638957977295,284.90020751953125,284.95001220703125,300.1659851074219,293.0617980957031,298.4974060058594,297.8495788574219,284.9022216796875,1.0,0.5693772435188293,0.380664974451065,0.380664974451065,1.0,1.0,-3.087676763534546,0.8621085286140442,2.2255682945251465,0.1677506268024444,0.8638286590576172,0.8638286590576172,0.0,132.3380889892578,126.0,54786.94140625,0.0,2374.0322265625,1.0,279.4576416015625,283.0897216796875,296.0915222167969,299.651123046875,293.1499938964844,293.1499938964844,279.75,38583.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978878259658813,1.0,0.0,0.0,3.603140830993652,3.6031649112701416,8.662749451104901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.29443359375,0.0,1500.742431640625,1895.4371337890625,0.0,3383.8876953125,0.8969326019287109,1.0,0.0,3.0,1.0,0.0
18103140,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9990000128746032,0.5901058912277222,0.4850816428661346,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8403305411338806,0.3195702731609344,0.3040952980518341,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9050981998443604,0.3997904658317566,0.2805153429508209,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.895961582660675,0.3879175782203674,0.3687854707241058,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.7759483456611633,0.2493973225355148,1.131659746170044,285.0201110839844,284.95001220703125,300.1742248535156,293.0604858398437,298.5002746582031,297.8505554199219,285.02227783203125,1.0,0.5686439275741577,0.3806164264678955,0.3806164264678955,1.0,1.0,-3.086066722869873,0.8614212274551392,2.2246453762054443,0.1675886511802673,0.9474655389785768,0.9474655389785768,0.0,132.0105438232422,126.0,53993.7109375,0.0,2369.30322265625,1.0,279.7003479003906,283.2232971191406,296.0321350097656,299.4425354003906,293.1499938964844,293.1499938964844,279.75,33937.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891918420791626,1.0,0.0,0.0,3.655755281448364,3.6557788848876953,8.917590434975864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.1533203125,0.0,1524.1253662109375,1895.4371337890625,0.0,3328.143798828125,0.9066752195358276,1.0,0.0,3.0,1.0,0.0
18103200,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9990000128746032,0.5890355110168457,0.4803664684295654,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8437726497650146,0.320656955242157,0.3050556778907776,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.908703863620758,0.4003878235816955,0.2808729410171509,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8991305232048035,0.3881945013999939,0.3689721822738647,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7783752083778381,0.2493361681699752,1.1310080289840698,285.0086669921875,284.95001220703125,300.1824645996094,293.0591125488281,298.5047607421875,297.85400390625,285.0067138671875,1.0,0.566992998123169,0.3805679082870483,0.3805679082870483,1.0,1.0,-3.081429243087769,0.8597252368927002,2.2217040061950684,0.1668256521224975,0.9624577760696412,0.9624577760696412,0.0,130.46775817871094,114.0,54064.796875,0.0,2352.587646484375,1.0,279.7421875,283.2125549316406,296.0377197265625,299.4890441894531,293.1499938964844,293.1499938964844,279.45001220703125,33168.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898112177848816,1.0,0.0,0.0,3.726005077362061,3.726029396057129,9.263608262699564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.990234375,0.0,1597.7559814453125,1895.4371337890625,0.0,3308.442138671875,0.920324683189392,1.0,0.0,3.0,1.0,0.0
18103260,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.9990000128746032,0.5882055163383484,0.4736484289169311,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.8483198881149292,0.3214657306671142,0.3058974146842956,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.9137827754020692,0.4005842804908752,0.2811197936534881,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.903544545173645,0.3881315588951111,0.369029551744461,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.7818946838378906,0.2490806728601455,1.1300486326217651,284.86627197265625,284.95001220703125,300.1907043457031,293.05767822265625,298.5073547363281,297.8550109863281,284.8622741699219,1.0,0.5645123720169067,0.3805455863475799,0.3805455863475799,1.0,1.0,-3.073584794998169,0.8570138812065125,2.216570854187012,0.1657130271196365,0.8640414476394653,0.8640414476394653,0.0,128.24276733398438,114.0,54846.3828125,0.0,2326.43798828125,1.0,279.496826171875,283.0555114746094,296.0934753417969,299.6993408203125,293.1499938964844,293.1499938964844,279.45001220703125,37728.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964918851852417,1.0,0.0,0.0,3.6914150714874254,3.691439867019653,9.092411232813902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.767578125,0.0,1592.8109130859375,1895.4371337890625,0.0,3370.8623046875,0.913377046585083,1.0,0.0,3.0,1.0,0.0
18103320,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9990000128746032,0.587948203086853,0.4657186567783355,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8534801602363586,0.3221715986728668,0.3064806163311004,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.9196740984916688,0.4006327986717224,0.2810941636562347,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.9087747931480408,0.3879203796386719,0.3687620162963867,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.7859656810760498,0.2487362772226333,1.128130316734314,284.8848876953125,284.95001220703125,300.1989440917969,293.05621337890625,298.5095520019531,297.8555603027344,284.8866271972656,1.0,0.5612766742706299,0.3805232942104339,0.3805232942104339,1.0,1.0,-3.062099933624268,0.8530763387680054,2.2090234756469727,0.1641443222761154,0.8499292135238647,0.8499292135238647,0.0,125.56184387207033,117.0,54383.046875,0.0,2291.395263671875,1.0,279.4576110839844,283.0803527832031,296.078369140625,299.62359619140625,293.1499938964844,293.1499938964844,279.75,39646.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983810544013977,1.0,0.0,0.0,3.585428476333618,3.5854525566101074,8.57779014040716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.57421875,0.0,1489.307861328125,1895.4371337890625,0.0,3388.48876953125,0.8937457203865051,1.0,0.0,3.0,1.0,0.0
18103380,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9990000128746032,0.5888499617576599,0.4606596827507019,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8572021722793579,0.3231950104236603,0.3072238266468048,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.923753023147583,0.4011441767215729,0.2812312245368957,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9123744964599608,0.3880820572376251,0.3686637878417969,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.788613498210907,0.248671606183052,1.126880407333374,285.0066223144531,284.95001220703125,300.20721435546875,293.0546875,298.5141296386719,297.85919189453125,285.00885009765625,1.0,0.5596411228179932,0.3805009722709656,0.3805009722709656,1.0,1.0,-3.055436849594116,0.8507859110832214,2.204651117324829,0.162880852818489,0.9297527074813844,0.9297527074813844,0.0,123.88113403320312,117.0,53477.109375,0.0,2270.53955078125,1.0,279.6996765136719,283.2181091308594,296.01568603515625,299.3985900878906,293.1499938964844,293.1499938964844,279.75,34613.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911731839179993,1.0,0.0,0.0,3.6252825260162354,3.6253061294555664,8.769544592723832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7920.513671875,0.0,1495.539794921875,1895.4371337890625,0.0,3321.177490234375,0.9005140662193298,1.0,0.0,3.0,1.0,0.0
18103440,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9990000128746032,0.5899933576583862,0.4566507041454315,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8606002330780029,0.3243441879749298,0.3082382678985595,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9274487495422364,0.4018396139144897,0.2816560864448547,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.915610134601593,0.3884021937847137,0.3688898384571075,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7909787893295288,0.2487618327140808,1.1268682479858398,284.9988708496094,284.95001220703125,300.2154846191406,293.0531311035156,298.5193786621094,297.863525390625,284.9975280761719,1.0,0.5585996508598328,0.3804786801338196,0.3804786801338196,1.0,1.0,-3.0525989532470703,0.849779486656189,2.202819585800171,0.162242591381073,0.9430927038192748,0.9430927038192748,0.0,122.6633529663086,120.0,53527.12109375,0.0,2259.067138671875,1.0,279.741943359375,283.2113647460937,296.0213623046875,299.43927001953125,293.1499938964844,293.1499938964844,279.45001220703125,33658.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880170583724976,1.0,0.0,0.0,3.688937187194824,3.6889610290527344,9.080207519218676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.98046875,0.0,1559.212890625,1895.4371337890625,0.0,3291.658447265625,0.9123491048812866,1.0,0.0,3.0,1.0,0.0
18103500,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.9990000128746032,0.5904245972633362,0.4541665911674499,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.8630396723747253,0.3252381682395935,0.3091968297958374,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.9298831224441528,0.4021621644496918,0.282014787197113,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9176730513572692,0.3884084224700928,0.3690464198589325,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.7924547791481018,0.2486701011657714,1.1268426179885864,284.86822509765625,284.95001220703125,300.2237854003906,293.0514831542969,298.5219116210937,297.864013671875,284.8656311035156,1.0,0.5580457448959351,0.3804563581943512,0.3804563581943512,1.0,1.0,-3.051352024078369,0.8493061661720276,2.2020459175109863,0.1618815064430236,0.8510164022445679,0.8510164022445679,0.0,121.93397521972656,120.0,54311.84375,0.0,2253.02099609375,1.0,279.4977722167969,283.0654602050781,296.07940673828125,299.64892578125,293.1499938964844,293.1499938964844,279.45001220703125,38278.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940210342407227,1.0,0.0,0.0,3.644127607345581,3.6441519260406494,8.860953357725521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.841796875,0.0,1543.6689453125,1895.4371337890625,0.0,3347.791015625,0.903203308582306,1.0,0.0,3.0,1.0,0.0
18103560,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9990000128746032,0.5903496742248535,0.4535090327262878,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8641514182090759,0.3260479271411896,0.3099491894245147,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9305779933929444,0.4023691713809967,0.2821472585201263,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9180798530578612,0.3882943391799927,0.3689371943473816,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7926527857780457,0.2484837919473648,1.1260303258895874,284.8976135253906,284.95001220703125,300.2320556640625,293.0497741699219,298.523681640625,297.8629150390625,284.8996276855469,1.0,0.5578438639640808,0.3806059956550598,0.3806059956550598,1.0,1.0,-3.0505154132843018,0.8494077324867249,2.2011077404022217,0.1620192676782608,0.84699946641922,0.84699946641922,0.0,121.71585083007812,123.0,54021.42578125,0.0,2250.376708984375,1.0,279.4579467773437,283.09625244140625,296.0678405761719,299.582763671875,293.1499938964844,293.1499938964844,279.75,39374.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89566969871521,1.0,0.0,0.0,3.546609401702881,3.546633005142212,8.393053576583043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.6826171875,0.0,1445.6905517578125,1895.4371337890625,0.0,3363.18701171875,0.8851670622825623,1.0,0.0,3.0,1.0,0.0
18103620,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9990000128746032,0.5905501246452332,0.4533492028713226,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8650665879249573,0.3271384835243225,0.3108277916908264,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.931058704853058,0.4030022621154785,0.2824223935604095,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9182355999946594,0.3885202407836914,0.3689697682857513,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7926459908485413,0.2485123872756958,1.1256054639816284,285.018310546875,284.95001220703125,300.2403869628906,293.0480041503906,298.52783203125,297.86492919921875,285.02056884765625,1.0,0.5579791069030762,0.380755603313446,0.380755603313446,1.0,1.0,-3.051234245300293,0.850051760673523,2.2011823654174805,0.1625997424125671,0.9302716255187988,0.9302716255187988,0.0,121.70668029785156,123.0,53275.890625,0.0,2251.625244140625,1.0,279.69891357421875,283.2298278808594,296.009765625,299.3737487792969,293.1499938964844,293.1499938964844,279.75,34138.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887917995452881,1.0,0.0,0.0,3.599055528640747,3.59907865524292,8.643116871098755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.01220703125,0.0,1463.4910888671875,1895.4371337890625,0.0,3298.90673828125,0.894300103187561,1.0,0.0,3.0,1.0,0.0
18103680,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9990000128746032,0.590740978717804,0.4532543420791626,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8661466836929321,0.3283188045024872,0.3119289875030517,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9318095445632936,0.4037849605083465,0.2829490900039673,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9186090230941772,0.3888754844665527,0.3692823350429535,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7928163409233093,0.2486395984888076,1.1260746717453003,285.010498046875,284.95001220703125,300.24871826171875,293.0461730957031,298.5322265625,297.8672180175781,285.0091552734375,1.0,0.5584480166435242,0.3809052109718323,0.3809052109718323,1.0,1.0,-3.054013967514038,0.8513933420181274,2.2026207447052,0.1634397953748703,0.9474839568138124,0.9474839568138124,0.0,121.79859924316406,126.0,53437.60546875,0.0,2257.119384765625,1.0,279.74176025390625,283.22125244140625,296.0184326171875,299.4255676269531,293.1499938964844,293.1499938964844,279.45001220703125,33143.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862112164497375,1.0,0.0,0.0,3.67242169380188,3.672445297241211,8.999085139294039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.8603515625,0.0,1536.7550048828125,1895.4371337890625,0.0,3274.7578125,0.9082973003387452,1.0,0.0,3.0,1.0,0.0
18103740,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9990000128746032,0.5900933742523193,0.4541521668434143,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8665095567703247,0.3292161226272583,0.3129395246505737,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9316532611846924,0.4041735529899597,0.2833873033523559,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.918117105960846,0.3888994753360748,0.3694993555545807,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7923333048820496,0.2485495954751968,1.126303791999817,284.87823486328125,284.95001220703125,300.2570495605469,293.0442810058594,298.5343017578125,297.86627197265625,284.8752136230469,1.0,0.5591568946838379,0.3810548186302185,0.3810548186302185,1.0,1.0,-3.0573723316192627,0.8529278039932251,2.204444408416748,0.1644042432308197,0.8580740094184875,0.8580740094184875,0.0,122.18402862548828,126.0,54348.0625,0.0,2265.197021484375,1.0,279.4979858398437,283.0716857910156,296.07818603515625,299.64520263671875,293.1499938964844,293.1499938964844,279.45001220703125,37540.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929222822189331,1.0,0.0,0.0,3.6416308879852295,3.641655206680298,8.848815582496172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.5537109375,0.0,1535.3797607421875,1895.4371337890625,0.0,3337.525390625,0.9022278785705566,1.0,0.0,3.0,1.0,0.0
18103800,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9990000128746032,0.5888378620147705,0.4564010202884674,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8657952547073364,0.330001950263977,0.3137123882770538,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9301091432571412,0.4044208526611328,0.2835792005062103,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9163100123405457,0.3887799084186554,0.3694266080856323,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7908160090446472,0.2483343183994293,1.1255769729614258,284.9028015136719,284.95001220703125,300.2654113769531,293.04229736328125,298.5356140136719,297.8641967773437,284.9047546386719,1.0,0.5600062608718872,0.3812044560909271,0.3812044560909271,1.0,1.0,-3.060274362564087,0.8543078303337097,2.2059667110443115,0.1653206497430801,0.8532251715660095,0.8532251715660095,0.0,122.91717529296876,129.0,54155.51171875,0.0,2274.279541015625,1.0,279.4579772949219,283.0967712402344,296.0675354003906,299.5879821777344,293.1499938964844,293.1499938964844,279.75,38815.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953614830970764,1.0,0.0,0.0,3.555169105529785,3.555192708969116,8.433615903413738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.10986328125,0.0,1450.7205810546875,1895.4371337890625,0.0,3360.3095703125,0.8865658044815063,1.0,0.0,3.0,1.0,0.0
18103860,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.9990000128746032,0.587843656539917,0.458754152059555,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8651176691055298,0.3310591578483581,0.3145894408226013,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.928654670715332,0.4050873517990112,0.2838984727859497,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9145625233650208,0.3889923691749573,0.3694755733013153,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.7893086671829224,0.2483166456222534,1.1251059770584106,285.0233459472656,284.95001220703125,300.2737731933594,293.04022216796875,298.5386962890625,297.864990234375,285.0257568359375,1.0,0.5610141754150391,0.3811814486980438,0.3811814486980438,1.0,1.0,-3.0640313625335693,0.8555406928062439,2.2084906101226807,0.1658628582954406,0.9380508065223694,0.9380508065223694,0.0,123.71419525146484,129.0,53458.44921875,0.0,2285.27197265625,1.0,279.69921875,283.2296447753906,296.0088806152344,299.3828430175781,293.1499938964844,293.1499938964844,279.75,33834.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891662955284119,1.0,0.0,0.0,3.6117236614227295,3.6117470264434814,8.704068932274822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.90673828125,0.0,1474.9688720703125,1895.4371337890625,0.0,3302.41015625,0.8968474864959717,1.0,0.0,3.0,1.0,0.0
18103920,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9990000128746032,0.5868716835975647,0.4607807993888855,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8648467659950256,0.3322059214115143,0.315681904554367,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9277833104133606,0.4059080481529236,0.2844666540622711,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.913341462612152,0.3893388509750366,0.3698001503944397,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7882029414176941,0.2483939528465271,1.1254664659500122,285.0163269042969,284.95001220703125,300.2821655273437,293.0380859375,298.5425720214844,297.86688232421875,285.0149841308594,1.0,0.5622057318687439,0.3811584711074829,0.3811584711074829,1.0,1.0,-3.0692858695983887,0.8572505116462708,2.2120354175567627,0.1665526628494262,0.9576887488365172,0.9576887488365172,0.0,124.48596954345705,132.0,53672.91796875,0.0,2298.89111328125,1.0,279.7418518066406,283.2209167480469,296.01629638671875,299.43701171875,293.1499938964844,293.1499938964844,279.45001220703125,32871.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871385455131531,1.0,0.0,0.0,3.689263105392456,3.689286947250366,9.081813345801492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.0751953125,0.0,1553.62939453125,1895.4371337890625,0.0,3283.437255859375,0.9119070768356324,1.0,0.0,3.0,1.0,0.0
18103980,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.9990000128746032,0.585098385810852,0.4634561836719513,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8640872836112976,0.3330612182617187,0.3166767656803131,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9262974858283995,0.4063290953636169,0.284944087266922,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9115686416625975,0.3893513083457947,0.3700275719165802,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.7866616249084473,0.2482488602399826,1.1255545616149902,284.8814697265625,284.95001220703125,300.2905578613281,293.0358581542969,298.54364013671875,297.8648986816406,284.8779602050781,1.0,0.5635109543800354,0.381135493516922,0.381135493516922,1.0,1.0,-3.074653387069702,0.8589965105056763,2.2156567573547363,0.1672791391611099,0.8681712746620178,0.8681712746620178,0.0,125.44463348388672,132.0,54659.6640625,0.0,2313.73828125,1.0,279.4974975585937,283.0673217773437,296.0749206542969,299.65997314453125,293.1499938964844,293.1499938964844,279.45001220703125,37069.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943215012550354,1.0,0.0,0.0,3.667561292648315,3.667585611343384,8.975280820777698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.0185546875,0.0,1560.8360595703125,1895.4371337890625,0.0,3350.597412109375,0.907777726650238,1.0,0.0,3.0,1.0,0.0
18104040,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9990000128746032,0.5827755928039551,0.4672080278396606,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8624497652053833,0.3337911665439605,0.3174196779727936,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9236724376678468,0.4065929353237152,0.285165011882782,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9087862372398376,0.3892063498497009,0.3699540495872497,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7842730283737183,0.2479656040668487,1.1246323585510254,284.9017028808594,284.95001220703125,300.2989807128906,293.0335388183594,298.5436096191406,297.861328125,284.9036865234375,1.0,0.5648475885391235,0.3811124861240387,0.3811124861240387,1.0,1.0,-3.0791263580322266,0.8604407906532288,2.2186856269836426,0.1678718775510788,0.8605612516403198,0.8605612516403198,0.0,126.66812133789062,135.0,54493.65625,0.0,2328.37890625,1.0,279.457763671875,283.0883178710937,296.0633544921875,299.6047058105469,293.1499938964844,293.1499938964844,279.75,38589.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971928954124451,1.0,0.0,0.0,3.5854597091674805,3.58548355102539,8.577939638598764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.361328125,0.0,1481.57275390625,1895.4371337890625,0.0,3377.40380859375,0.8930357694625854,1.0,0.0,3.0,1.0,0.0
18104100,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.9990000128746032,0.5808147192001343,0.4708306491374969,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8610027432441711,0.3347989916801452,0.3182603716850281,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.921335756778717,0.4072841703891754,0.2855081260204315,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.9062829613685608,0.3893989324569702,0.3699948191642761,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.7820364236831665,0.247880533337593,1.1239224672317505,285.0242614746094,284.95001220703125,300.30743408203125,293.0311279296875,298.5462951660156,297.8614807128906,285.0268859863281,1.0,0.5662504434585571,0.3810895085334778,0.3810895085334778,1.0,1.0,-3.0840978622436523,0.8620573878288269,2.2220404148101807,0.1684562265872955,0.9466872215270996,0.9466872215270996,0.0,127.88069152832033,135.0,53790.75,0.0,2343.925537109375,1.0,279.699951171875,283.22332763671875,296.0032958984375,299.3980407714844,293.1499938964844,293.1499938964844,279.75,33797.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891290545463562,1.0,0.0,0.0,3.6411523818969727,3.641175985336304,8.846490686664765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.83447265625,0.0,1506.90869140625,1895.4371337890625,0.0,3322.274658203125,0.9033690094947816,1.0,0.0,3.0,1.0,0.0
18104160,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9990000128746032,0.5789652466773987,0.4738968312740326,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8601065874099731,0.3359053134918213,0.3193231523036957,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9197691679000854,0.408141165971756,0.2861068248748779,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.904479444026947,0.3897370100021362,0.3703184723854065,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.7803380489349365,0.2478984743356704,1.124057054519653,285.0188903808594,284.95001220703125,300.31591796875,293.02862548828125,298.5498352050781,297.8629455566406,285.017578125,1.0,0.5677624940872192,0.3810136616230011,0.3810136616230011,1.0,1.0,-3.0903308391571045,0.8639659285545349,2.226364850997925,0.1690363883972168,0.9680794477462769,0.9680794477462769,0.0,128.99525451660156,123.0,54016.2265625,0.0,2361.344482421875,1.0,279.7420959472656,283.2156677246094,296.0093994140625,299.4515991210937,293.1499938964844,293.1499938964844,279.45001220703125,32836.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894672989845276,1.0,0.0,0.0,3.718716382980346,3.718740463256836,9.227401278621984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.39453125,0.0,1586.85693359375,1895.4371337890625,0.0,3305.22509765625,0.918525218963623,1.0,0.0,3.0,1.0,0.0
