time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18104220,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9990000128746032,0.5766887068748474,0.4724690616130829,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8617679476737976,0.3366981446743011,0.3202276825904846,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9214221239089966,0.4085752367973327,0.2865709066390991,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.905589997768402,0.3897212743759155,0.3704872131347656,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7810433506965637,0.2476789206266403,1.1236426830291748,284.87847900390625,284.95001220703125,300.32440185546875,293.0260314941406,298.55126953125,297.8619384765625,284.8741149902344,1.0,0.5671472549438477,0.3809378147125244,0.3809378147125244,1.0,1.0,-3.089986562728882,0.8636229038238525,2.2263636589050293,0.1690927892923355,0.8751009702682495,0.8751009702682495,0.0,128.59747314453125,123.0,54969.765625,0.0,2358.593505859375,1.0,279.496826171875,283.0565795898437,296.0667419433594,299.6738586425781,293.1499938964844,293.1499938964844,279.45001220703125,36952.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967729806900024,1.0,0.0,0.0,3.6999709606170654,3.699995517730713,9.134607807936844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.3349609375,0.0,1596.69873046875,1895.4371337890625,0.0,3373.4853515625,0.9149383902549744,1.0,0.0,3.0,1.0,0.0
18104280,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9990000128746032,0.5748232007026672,0.4687596261501312,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8645533919334412,0.3373476266860962,0.3208207488059997,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.924449861049652,0.4088263213634491,0.2867312431335449,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9079914689064026,0.3895238041877746,0.3702940642833709,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7827541828155518,0.2473186403512954,1.1219878196716309,284.89129638671875,284.95001220703125,300.3329162597656,293.0233459472656,298.55230712890625,297.8606262207031,284.8929443359375,1.0,0.5654956102371216,0.3808619678020477,0.3808619678020477,1.0,1.0,-3.084219694137573,0.8614542484283447,2.2227654457092285,0.1683643013238906,0.860069751739502,0.860069751739502,0.0,127.3366241455078,111.0,54636.828125,0.0,2341.270751953125,1.0,279.4575500488281,283.0740051269531,296.0528564453125,299.6097106933594,293.1499938964844,293.1499938964844,279.75,38967.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995347023010254,1.0,0.0,0.0,3.6088051795959473,3.608829259872437,8.690007575751224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.07861328125,0.0,1509.768798828125,1895.4371337890625,0.0,3399.246826171875,0.8983529806137085,1.0,0.0,3.0,1.0,0.0
18104340,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9990000128746032,0.5743981003761292,0.4623622596263885,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8691275715827942,0.338289201259613,0.3214834928512573,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9297376871109008,0.4095138311386108,0.286988615989685,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9125156402587892,0.3896673917770386,0.3701788187026977,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7860827445983887,0.2471904754638672,1.120487093925476,285.0101623535156,284.95001220703125,300.3414306640625,293.0205383300781,298.5567626953125,297.8642272949219,285.0121154785156,1.0,0.5629952549934387,0.380786120891571,0.380786120891571,1.0,1.0,-3.0756959915161133,0.8583564758300781,2.217339515686035,0.1672476828098297,0.9397547841072084,0.9397547841072084,0.0,125.23001098632812,111.0,53718.40234375,0.0,2314.50830078125,1.0,279.7003173828125,283.2091064453125,295.9891662597656,299.3879089355469,293.1499938964844,293.1499938964844,279.75,34345.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893121600151062,1.0,0.0,0.0,3.651873588562012,3.651897430419922,8.898663281797781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.70361328125,0.0,1522.8658447265625,1895.4371337890625,0.0,3339.38818359375,0.906136155128479,1.0,0.0,3.0,1.0,0.0
18104400,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9990000128746032,0.5751567482948303,0.4531489312648773,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8758456707000732,0.3393428325653076,0.3223600685596466,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9376543164253236,0.4103701710700989,0.2874901890754699,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.919693410396576,0.3899570405483246,0.3703270256519317,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7913862466812134,0.2472111582756042,1.119906306266785,284.9975280761719,284.95001220703125,300.3500061035156,293.0176086425781,298.56280517578125,297.8702392578125,284.9955444335937,1.0,0.5598406791687012,0.3807102739810943,0.3807102739810943,1.0,1.0,-3.065760374069214,0.8547808527946472,2.210979461669922,0.165958896279335,0.9503676891326904,0.9503676891326904,0.0,122.33223724365234,114.0,53691.109375,0.0,2281.17529296875,1.0,279.7421569824219,283.1989440917969,295.99151611328125,299.4241027832031,293.1499938964844,293.1499938964844,279.45001220703125,33603.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904486894607544,1.0,0.0,0.0,3.714529037475586,3.7145533561706543,9.206632967106998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.5400390625,0.0,1587.9031982421875,1895.4371337890625,0.0,3314.403564453125,0.9180098176002502,1.0,0.0,3.0,1.0,0.0
18104460,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.9990000128746032,0.5786166191101074,0.4432381391525268,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8843402862548828,0.342567890882492,0.3243827223777771,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.9471991062164308,0.4132677912712097,0.2888088226318359,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.9288920164108276,0.3923877477645874,0.3716188073158264,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.7987357974052429,0.2496228367090225,1.1253176927566528,284.8681030273437,284.95001220703125,300.358642578125,293.0144958496094,298.5829162597656,297.8944396972656,284.8661804199219,1.0,0.558592677116394,0.3807958364486694,0.3807958364486694,1.0,1.0,-3.065885543823242,0.8550516366958618,2.21083402633667,0.1657969504594802,0.858266294002533,0.858266294002533,0.0,119.68196868896484,114.0,54541.30078125,0.0,2267.5654296875,1.0,279.4972229003906,283.05450439453125,296.0453796386719,299.628173828125,293.1499938964844,293.1499938964844,279.45001220703125,38184.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966104388237,1.0,0.0,0.0,3.669743061065674,3.669767618179321,8.985962836050021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.447265625,0.0,1571.6785888671875,1895.4371337890625,0.0,3371.968505859375,0.9089784622192384,1.0,0.0,3.0,1.0,0.0
18104520,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9990000128746032,0.582121729850769,0.4339728653430938,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8930960893630981,0.3450987935066223,0.3268671631813049,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.956424117088318,0.4154053330421448,0.2903768122196197,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9382029175758362,0.3940922915935516,0.3733342587947845,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8066168427467346,0.2514695525169372,1.1338704824447632,284.9017028808594,284.95001220703125,300.367431640625,293.01104736328125,298.596435546875,297.9092102050781,284.904052734375,1.0,0.5582008957862854,0.3808813989162445,0.3808813989162445,1.0,1.0,-3.07196044921875,0.8573437333106995,2.214616537094116,0.1667133569717407,0.8578640222549438,0.8578640222549438,0.0,117.51537322998048,132.0,54420.86328125,0.0,2267.255126953125,1.0,279.4577331542969,283.0854797363281,296.0323486328125,299.5672607421875,293.1499938964844,293.1499938964844,279.75,38976.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985649943351746,1.0,0.0,0.0,3.583168029785156,3.5831918716430664,8.566977385271457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.93408203125,0.0,1481.94287109375,1895.4371337890625,0.0,3390.204345703125,0.8930060863494873,1.0,0.0,3.0,1.0,0.0
18104580,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.9990000128746032,0.585751473903656,0.4325912594795227,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8962161540985107,0.3475099802017212,0.3291514813899994,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.959186851978302,0.417536199092865,0.2918219864368438,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9408052563667296,0.3957001864910126,0.374846488237381,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8093114495277405,0.253149151802063,1.1415863037109375,285.0317687988281,284.95001220703125,300.3763427734375,293.00732421875,298.6075134277344,297.9200134277344,285.03521728515625,1.0,0.5606124401092529,0.3809669613838196,0.3809669613838196,1.0,1.0,-3.085853099822998,0.862297773361206,2.223555326461792,0.1682965606451034,0.9500446915626526,0.9500446915626526,0.0,117.70713806152344,132.0,53854.61328125,0.0,2293.632080078125,1.0,279.6999206542969,283.2250061035156,295.9743347167969,299.3666076660156,293.1499938964844,293.1499938964844,279.75,33744.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923047184944153,1.0,0.0,0.0,3.643028974533081,3.643052577972412,8.855611213220982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.0283203125,0.0,1508.5797119140625,1895.4371337890625,0.0,3331.75439453125,0.9038750529289246,1.0,0.0,3.0,1.0,0.0
18104640,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9990000128746032,0.5883215069770813,0.4364455640316009,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8955934643745422,0.3497557342052459,0.3314131200313568,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.9579254984855652,0.4195548593997955,0.2933241724967956,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.9390685558319092,0.3971606492996216,0.3763644099235534,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.8086658120155334,0.2546435892581939,1.1489896774291992,285.0356750488281,284.95001220703125,300.3853759765625,293.0032958984375,298.6150817871094,297.9255065917969,285.0352478027344,1.0,0.5645687580108643,0.381052553653717,0.381052553653717,1.0,1.0,-3.105727195739746,0.8692651987075806,2.236461877822876,0.1707139611244201,0.98162043094635,0.98162043094635,0.0,119.50108337402344,150.0,54280.296875,0.0,2339.77392578125,1.0,279.7420959472656,283.2220764160156,295.9837646484375,299.43310546875,293.1499938964844,293.1499938964844,279.45001220703125,32474.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906906843185425,1.0,0.0,0.0,3.7293105125427246,3.729334592819214,9.280051358473428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.05078125,0.0,1596.2542724609375,1895.4371337890625,0.0,3316.666259765625,0.920766055583954,1.0,0.0,3.0,1.0,0.0
18104700,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9990000128746032,0.5886859893798828,0.4450866878032684,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8914185166358948,0.3515102565288543,0.3334068953990936,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9527031183242798,0.4209791719913482,0.2946082949638366,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.933167278766632,0.3980790376663208,0.3775994777679443,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8047851920127869,0.2556823492050171,1.155177116394043,284.9064636230469,284.95001220703125,300.39453125,292.9989624023437,298.6182861328125,297.9247436523437,284.9028625488281,1.0,0.5697659254074097,0.3811381161212921,0.3811381161212921,1.0,1.0,-3.1289753913879395,0.8773659467697144,2.251609563827514,0.1735705286264419,0.9035496115684508,0.9035496115684508,0.0,122.70723724365234,150.0,55649.7890625,0.0,2400.350830078125,1.0,279.4963684082031,283.06646728515625,296.0449523925781,299.6775817871094,293.1499938964844,293.1499938964844,279.45001220703125,35674.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987922668457031,1.0,0.0,0.0,3.735543727874756,3.7355685234069824,9.311098096986824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.6181640625,0.0,1627.94921875,1895.4371337890625,0.0,3392.323974609375,0.9225384593009948,1.0,0.0,3.0,1.0,0.0
18104760,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9990000128746032,0.5868334174156189,0.4581080973148346,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8841085433959961,0.3529682457447052,0.3350082337856293,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.9436565041542052,0.4220776855945587,0.2955356240272522,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.9234975576400756,0.3986591100692749,0.3783861696720123,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.7979008555412292,0.2563705146312713,1.1595301628112793,284.92144775390625,284.95001220703125,300.4038391113281,292.994384765625,298.6186218261719,297.9206848144531,284.9238586425781,1.0,0.5758925676345825,0.3808856308460235,0.3808856308460235,1.0,1.0,-3.153846263885498,0.8851270079612732,2.26871919631958,0.1757373213768005,0.8996108770370483,0.8996108770370483,0.0,127.21681213378906,168.0,55905.84375,0.0,2471.89990234375,1.0,279.457275390625,283.076171875,296.0372314453125,299.651611328125,293.1499938964844,293.1499938964844,279.75,36994.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032742381095886,1.0,0.0,0.0,3.6904447078704834,3.690469264984131,9.087630701287708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.51416015625,0.0,1586.1558837890625,1895.4371337890625,0.0,3434.0859375,0.9152299165725708,1.0,0.0,3.0,1.0,0.0
18104820,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.9990000128746032,0.5837860107421875,0.4734976887702942,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.8756479024887085,0.3546137809753418,0.3366111814975738,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.9329515099525452,0.4235313534736633,0.2965194880962372,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.9125967621803284,0.3994854390621185,0.3791839182376861,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.7898043394088745,0.2570973634719848,1.1633926630020142,285.05694580078125,284.95001220703125,300.4132385253906,292.9895324707031,298.6195678710937,297.9174194335937,285.06134033203125,1.0,0.5827880501747131,0.3806331753730774,0.3806331753730774,1.0,1.0,-3.181056022644043,0.8935986757278442,2.287457227706909,0.1780592203140258,1.0,1.0,0.0,132.59429931640625,168.0,55472.89453125,0.0,2553.800537109375,1.0,279.7026672363281,283.2198181152344,295.97906494140625,299.4656677246094,293.1499938964844,293.1499938964844,279.75,32932.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993394374847412,1.0,0.0,0.0,3.759530544281006,3.759555101394653,9.431060448150674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.7646484375,0.0,1634.8345947265625,1895.4371337890625,0.0,3397.42578125,0.9291402697563172,1.0,0.0,3.0,1.0,0.0
18104880,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.9990000128746032,0.5796640515327454,0.4900866746902466,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.8671137690544128,0.3563224077224731,0.3384065628051758,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.9220248460769652,0.4251567125320434,0.2977581322193146,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.9022465348243712,0.4004510343074798,0.3802473545074463,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07940673828125,0.7815203070640564,0.2578182518482208,1.1676291227340698,285.07989501953125,284.95001220703125,300.4227294921875,292.9844055175781,298.62078857421875,297.91436767578125,285.081298828125,1.0,0.5903422832489014,0.3803806900978088,0.3803806900978088,1.0,1.0,-3.211017608642578,0.9029726386070251,2.308044910430908,0.1806861758232116,1.0,1.0,0.0,138.58706665039062,171.0,55921.6328125,0.0,2645.895263671875,1.0,279.742919921875,283.2347412109375,295.98388671875,299.5344543457031,293.1499938964844,293.1499938964844,279.45001220703125,32996.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994878530502319,1.0,0.0,0.0,3.825982093811035,3.82600736618042,9.767403525984264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.0703125,0.0,1714.3548583984375,1895.4371337890625,0.0,3398.81005859375,0.9426444172859192,1.0,0.0,3.0,1.0,0.0
18104940,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9990000128746032,0.5741161704063416,0.503523051738739,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.860726535320282,0.3576647341251373,0.3400282859802246,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.9138182997703552,0.426347404718399,0.2988817393779754,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8946512937545776,0.401057630777359,0.3811783790588379,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.7751101851463318,0.2581908106803894,1.1709436178207395,284.9510498046875,284.95001220703125,300.4323425292969,292.97906494140625,298.61962890625,297.9083557128906,284.9443664550781,1.0,0.5962108373641968,0.3801282048225403,0.3801282048225403,1.0,1.0,-3.2355997562408447,0.9104993343353271,2.3251001834869385,0.1829694509506225,0.971440315246582,0.971440315246582,0.0,143.59866333007812,171.0,57522.16015625,0.0,2723.16259765625,1.0,279.4942626953125,283.07196044921875,296.038330078125,299.7842102050781,293.1499938964844,293.1499938964844,279.45001220703125,34113.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086190462112428,1.0,0.0,0.0,3.8595142364501953,3.8595399856567374,9.939362826116849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.060546875,0.0,1764.0712890625,1895.4371337890625,0.0,3483.78369140625,0.9503915309906006,1.0,0.0,3.0,1.0,0.0
18105000,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.9980976581573486,0.5678460001945496,0.5137772560119629,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.8538209199905396,0.3586735427379608,0.3412654399871826,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.9052473306655884,0.4271469414234161,0.2996561229228973,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.8864539265632629,0.4013113975524902,0.3817084431648254,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.7681102752685547,0.258196085691452,1.1724717617034912,284.9300537109375,284.95001220703125,300.44207763671875,292.9734802246094,298.6166381835937,297.9001159667969,284.9305725097656,1.0,0.6012417078018188,0.3798757195472717,0.3798757195472717,1.0,1.0,-3.252840280532837,0.9155303239822388,2.3373098373413086,0.1847106665372848,0.9515148401260376,0.9515148401260376,0.0,148.73025512695312,174.0,57787.96484375,0.0,2786.98388671875,1.0,279.4564514160156,283.0491638183594,296.02789306640625,299.7643127441406,293.1499938964844,293.1499938964844,279.1499938964844,35821.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141775369644164,1.0,0.0,0.0,3.845158815383911,3.845184803009033,9.865561878541484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.892578125,0.0,1759.92041015625,1895.4371337890625,0.0,3535.33154296875,0.948822557926178,1.0,0.0,3.0,1.0,0.0
18105060,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8159484863281,0.9848313331604004,0.5628429651260376,0.5089647173881531,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.8433298468589783,0.3594444692134857,0.3424063920974731,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81610107421875,0.8930084109306335,0.4277091026306152,0.3003623485565185,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.8742613196372986,0.4013321697711944,0.3821458220481872,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81689453125,0.7577127814292908,0.2579307854175567,1.17327880859375,284.8160400390625,284.95001220703125,300.4518737792969,292.9676513671875,298.61431884765625,297.89483642578125,284.816162109375,1.0,0.6046790480613708,0.379328578710556,0.379328578710556,1.0,1.0,-3.2508115768432617,0.913331925868988,2.337479829788208,0.18312568962574,0.8496043682098389,0.8496043682098389,0.0,155.59767150878906,174.0,58443.875,0.0,2820.866455078125,1.0,279.1968078613281,282.9185485839844,296.04022216796875,299.90350341796875,293.1499938964844,293.1499938964844,279.1499938964844,40757.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922541618347168,1.0,0.0,0.0,3.7540500164031982,3.75407600402832,9.403584044775926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.8291015625,0.0,1688.6483154296875,1895.4371337890625,0.0,3612.59521484375,0.9293144941329956,1.0,0.0,3.0,1.0,0.0
18105120,296.90625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.9736663699150084,0.5596526265144348,0.5054925680160522,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.8357717394828796,0.360234647989273,0.3433150351047516,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.8840375542640686,0.4283532202243805,0.3008964955806732,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8652987480163574,0.4013885855674743,0.3823504447937011,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.7500176429748535,0.257658302783966,1.1729425191879272,284.86865234375,284.95001220703125,300.4617614746094,292.9616394042969,298.6129150390625,297.89080810546875,284.8714904785156,1.0,0.6073188781738281,0.3787814378738403,0.3787814378738403,1.0,1.0,-3.248209476470948,0.9108979105949402,2.3373117446899414,0.1812489479780197,0.8484044075012207,0.8484044075012207,0.0,161.06378173828125,177.0,57968.8125,0.0,2845.7783203125,1.0,279.1574401855469,282.970458984375,295.9964599609375,299.7777404785156,293.1499938964844,293.1499938964844,279.45001220703125,41027.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243173003196716,1.0,0.0,0.0,3.629589796066284,3.629614353179932,8.790394758761977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.5224609375,0.0,1547.982177734375,1895.4371337890625,0.0,3628.946533203125,0.9049347043037416,1.0,0.0,3.0,1.0,0.0
18105180,296.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9658274054527284,0.5580419898033142,0.5035024285316467,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8311489224433899,0.3613986670970917,0.3443751335144043,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8785061240196228,0.429547518491745,0.3016354441642761,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.859635591506958,0.4018878936767578,0.3827501535415649,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7450923323631287,0.257719486951828,1.173136591911316,284.9999694824219,284.95001220703125,300.4717712402344,292.95538330078125,298.61492919921875,297.8913879394531,285.002197265625,1.0,0.6095508337020874,0.3782342970371246,0.3782342970371246,1.0,1.0,-3.2486841678619385,0.9094967246055604,2.3391873836517334,0.1796402931213379,0.931528389453888,0.931528389453888,0.0,165.00425720214844,177.0,57088.8828125,0.0,2868.633544921875,1.0,279.40069580078125,283.11541748046875,295.92315673828125,299.5335998535156,293.1499938964844,293.1499938964844,279.45001220703125,35221.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173990488052368,1.0,0.0,0.0,3.665698528289795,3.665722608566284,8.966166546997556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.6669921875,0.0,1544.8516845703125,1895.4371337890625,0.0,3565.135986328125,0.9100604057312012,1.0,0.0,3.0,1.0,0.0
18105240,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.960671842098236,0.5569077134132385,0.5024673938751221,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8286091685295105,0.3626909852027893,0.3456711173057556,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8754516243934631,0.4309243857860565,0.3026424348354339,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8563175201416016,0.4025564193725586,0.3834453821182251,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7421724796295166,0.2579710781574249,1.1744637489318848,284.9990539550781,284.95001220703125,300.4818115234375,292.948974609375,298.6178283691406,297.8930358886719,284.99835205078125,1.0,0.6116175055503845,0.3776871562004089,0.3776871562004089,1.0,1.0,-3.252636909484864,0.9092509746551514,2.343385934829712,0.1784761399030685,0.9481792449951172,0.9481792449951172,0.0,167.81886291503906,180.0,57196.91796875,0.0,2892.54833984375,1.0,279.4422607421875,283.1148986816406,295.9220275878906,299.568603515625,293.1499938964844,293.1499938964844,279.1499938964844,34037.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146242141723632,1.0,0.0,0.0,3.722989797592163,3.7230143547058105,9.248621495316912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.94921875,0.0,1600.9244384765625,1895.4371337890625,0.0,3539.467041015625,0.9203650951385498,1.0,0.0,3.0,1.0,0.0
18105300,296.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.9558307528495787,0.5552079677581787,0.5013472437858582,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8263947367668152,0.363698273897171,0.3468732535839081,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8727719783782959,0.4319030940532684,0.3035555779933929,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8533884286880493,0.402901142835617,0.3840475678443908,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.7396314144134521,0.2580557763576507,1.1757771968841553,284.8749084472656,284.95001220703125,300.4919738769531,292.9423522949219,298.6180725097656,297.8910217285156,284.8730773925781,1.0,0.6134688854217529,0.3771399855613708,0.3771399855613708,1.0,1.0,-3.2561426162719727,0.9088457226753236,2.347296953201294,0.1773655414581298,0.8612704873085022,0.8612704873085022,0.0,170.3867950439453,180.0,58070.92578125,0.0,2914.197021484375,1.0,279.1969909667969,282.9730224609375,295.9719543457031,299.7766418457031,293.1499938964844,293.1499938964844,279.1499938964844,38213.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206377267837524,1.0,0.0,0.0,3.680762767791748,3.680787563323975,9.040011264005444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.62109375,0.0,1584.3634033203125,1895.4371337890625,0.0,3595.04248046875,0.9115719199180604,1.0,0.0,3.0,1.0,0.0
18105360,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9504107236862184,0.5534285306930542,0.4997987449169159,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8238766193389893,0.3646094799041748,0.3478311896324157,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8697274923324585,0.4327593147754669,0.3042195439338684,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8501468300819397,0.4031099379062652,0.38435760140419,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7368431687355042,0.2580501139163971,1.1762745380401611,284.9026794433594,284.95001220703125,300.5021667480469,292.935546875,298.61865234375,297.8881530761719,284.90435791015625,1.0,0.6150317192077637,0.3770771324634552,0.3770771324634552,1.0,1.0,-3.2572035789489746,0.9089272022247314,2.348276376724243,0.1772479712963104,0.8585169911384583,0.8585169911384583,0.0,173.0081024169922,183.0,57817.5703125,0.0,2931.007568359375,1.0,279.1576538085937,282.9993591308594,295.9558410644531,299.7082214355469,293.1499938964844,293.1499938964844,279.45001220703125,39038.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225121140480042,1.0,0.0,0.0,3.5952396392822266,3.595263719558716,8.62479907937086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.830078125,0.0,1495.4891357421875,1895.4371337890625,0.0,3612.323486328125,0.8956297636032104,1.0,0.0,3.0,1.0,0.0
18105420,296.91064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.9461438059806824,0.5523815155029297,0.4985899329185486,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8221728205680847,0.3658250868320465,0.3488942682743072,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.867658793926239,0.4340529143810272,0.3050071597099304,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8477949500083923,0.4036537110805511,0.3847705423831939,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7347914576530457,0.2582809925079345,1.1770812273025513,285.0214538574219,284.95001220703125,300.512451171875,292.9285888671875,298.6222229003906,297.8891296386719,285.0233154296875,1.0,0.6164954900741577,0.3770142495632171,0.3770142495632171,1.0,1.0,-3.2594356536865234,0.9094933867454528,2.349942207336426,0.1772514134645462,0.9422188997268676,0.9422188997268676,0.0,175.12924194335938,183.0,57046.1953125,0.0,2947.537109375,1.0,279.4001159667969,283.13189697265625,295.8957824707031,299.4942626953125,293.1499938964844,293.1499938964844,279.45001220703125,34109.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163345694541932,1.0,0.0,0.0,3.646895408630371,3.646919012069702,8.874418426785269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.8828125,0.0,1515.587890625,1895.4371337890625,0.0,3555.293701171875,0.9048541188240052,1.0,0.0,3.0,1.0,0.0
18105480,296.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.943267285823822,0.5514978170394897,0.4978617131710052,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8214150071144104,0.3671406507492065,0.3501763343811035,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8667138814926147,0.43549245595932,0.3060334920883178,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8464704155921936,0.4043260216712951,0.385438472032547,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.7336193919181824,0.2586392164230346,1.1787911653518677,285.0140380859375,284.95001220703125,300.5227966308594,292.9214782714844,298.62646484375,297.8909606933594,285.0128173828125,1.0,0.6180058717727661,0.3769513666629791,0.3769513666629791,1.0,1.0,-3.264192819595337,0.9108976721763612,2.353295087814331,0.1775727719068527,0.960707426071167,0.960707426071167,0.0,176.7403564453125,186.0,57239.28125,0.0,2966.619140625,1.0,279.4421081542969,283.1242980957031,295.8993225097656,299.5436096191406,293.1499938964844,293.1499938964844,279.1499938964844,33193.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143476486206056,1.0,0.0,0.0,3.7171285152435294,3.71715259552002,9.219522780767876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.1748046875,0.0,1587.75537109375,1895.4371337890625,0.0,3536.90673828125,0.9184174537658693,1.0,0.0,3.0,1.0,0.0
18105540,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9399299025535583,0.5499163269996643,0.4968721568584442,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8203974366188049,0.3681418001651764,0.3513542115688324,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8654695749282837,0.4365063905715942,0.3069566190242767,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8448877334594727,0.4046467542648315,0.3859984874725342,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.7322567701339722,0.2587812840938568,1.1803159713745115,284.88165283203125,284.95001220703125,300.533203125,292.9142150878906,298.6278381347656,297.88885498046875,284.87890625,1.0,0.6194506287574768,0.3768884837627411,0.3768884837627411,1.0,1.0,-3.268042802810669,0.9119935035705566,2.3560492992401123,0.1778951734304428,0.8720864653587341,0.8720864653587341,0.0,178.489501953125,186.0,58212.66796875,0.0,2984.576904296875,1.0,279.19696044921875,282.973388671875,295.9504089355469,299.7607727050781,293.1499938964844,293.1499938964844,279.1499938964844,37293.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211244583129884,1.0,0.0,0.0,3.6911697387695312,3.691194534301758,9.09120274172892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.90625,0.0,1589.2442626953125,1895.4371337890625,0.0,3599.53173828125,0.9133073091506958,1.0,0.0,3.0,1.0,0.0
18105600,296.9132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.935513436794281,0.5481724739074707,0.4953695833683014,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8186963796615601,0.3690166175365448,0.3522692024707794,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8634412288665771,0.4373707473278045,0.3076184391975403,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8425945043563843,0.4048041105270386,0.3862504363059997,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7302861213684082,0.258789986371994,1.1808676719665527,284.9015808105469,284.95001220703125,300.54364013671875,292.9068298339844,298.6283874511719,297.8856811523437,284.9031982421875,1.0,0.6207073330879211,0.376825600862503,0.376825600862503,1.0,1.0,-3.2691009044647217,0.9121620059013368,2.35693883895874,0.177873820066452,0.8646619319915771,0.8646619319915771,0.0,180.5581512451172,189.0,57981.796875,0.0,2998.37939453125,1.0,279.1575927734375,282.99285888671875,295.9337463378906,299.6963806152344,293.1499938964844,293.1499938964844,279.45001220703125,38626.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923683762550354,1.0,0.0,0.0,3.611585140228272,3.6116092205047607,8.703401022103208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.29248046875,0.0,1510.29345703125,1895.4371337890625,0.0,3623.114990234375,0.8988235592842102,1.0,0.0,3.0,1.0,0.0
18105660,296.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.931954264640808,0.5471554398536682,0.4941736459732055,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8175251483917236,0.3701969683170318,0.3532825112342834,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8620513677597046,0.4386850893497467,0.3084039390087127,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8408637046813965,0.4053021073341369,0.3866014778614044,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.7287647128105164,0.2590200901031494,1.1816290616989136,285.020263671875,284.95001220703125,300.5541381835937,292.8992919921875,298.63165283203125,297.88653564453125,285.022216796875,1.0,0.6219357252120972,0.3766498565673828,0.3766498565673828,1.0,1.0,-3.2711570262908936,0.9123637080192566,2.358793497085572,0.1775526702404022,0.9478746056556702,0.9478746056556702,0.0,182.29595947265625,189.0,57194.69921875,0.0,3012.49609375,1.0,279.4005126953125,283.125732421875,295.8714294433594,299.48028564453125,293.1499938964844,293.1499938964844,279.45001220703125,34005.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179238080978394,1.0,0.0,0.0,3.6626949310302734,3.662718534469605,8.951478207563923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.2119140625,0.0,1532.36328125,1895.4371337890625,0.0,3569.985595703125,0.90825617313385,1.0,0.0,3.0,1.0,0.0
18105720,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9296281337738036,0.5463178753852844,0.4934688210487366,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.817140519618988,0.3714822828769684,0.3545233309268951,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8615858554840088,0.4401600360870361,0.3094421625137329,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8399651646614075,0.4059414565563202,0.3872217833995819,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7279559969902039,0.2593743503093719,1.1832764148712158,285.0131225585937,284.95001220703125,300.564697265625,292.89166259765625,298.6357116699219,297.888427734375,285.0118713378906,1.0,0.6232678890228271,0.3764741420745849,0.3764741420745849,1.0,1.0,-3.2757747173309326,0.9133930802345276,2.3623814582824707,0.1775285750627517,0.9662569165229796,0.9662569165229796,0.0,183.62078857421875,192.0,57383.41796875,0.0,3029.8330078125,1.0,279.4422607421875,283.1183166503906,295.8726806640625,299.52703857421875,293.1499938964844,293.1499938964844,279.1499938964844,33155.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161629676818848,1.0,0.0,0.0,3.732725620269776,3.732749938964844,9.297055498791452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.474609375,0.0,1605.40283203125,1895.4371337890625,0.0,3553.70654296875,0.9218933582305908,1.0,0.0,3.0,1.0,0.0
18105780,296.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9267584085464478,0.5447881817817688,0.4925152957439422,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8164178729057312,0.3724474608898163,0.3556622862815857,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8607437014579773,0.4412083923816681,0.3103838264942169,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8387369513511658,0.4062319993972778,0.3877443969249725,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.7268856167793274,0.2595074772834778,1.1847342252731323,284.8795471191406,284.95001220703125,300.5752868652344,292.8839111328125,298.6368103027344,297.88623046875,284.87664794921875,1.0,0.6245774626731873,0.3762983977794647,0.3762983977794647,1.0,1.0,-3.2795181274414062,0.9141246676445008,2.3653934001922607,0.1775108426809311,0.8763512969017029,0.8763512969017029,0.0,185.15628051757807,192.0,58367.51953125,0.0,3046.49755859375,1.0,279.19659423828125,282.9659729003906,295.92193603515625,299.7425231933594,293.1499938964844,293.1499938964844,279.1499938964844,37213.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230542778968812,1.0,0.0,0.0,3.708214282989502,3.708239078521729,9.175356581181404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.9580078125,0.0,1608.132080078125,1895.4371337890625,0.0,3617.318359375,0.9170854687690736,1.0,0.0,3.0,1.0,0.0
18105840,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.922775387763977,0.5430890917778015,0.4910502731800079,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8149544596672058,0.3732809424400329,0.3565342128276825,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8590737581253052,0.4421052038669586,0.3110637962818146,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8367593288421631,0.4063580334186554,0.3879611492156982,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7251596450805664,0.2595018148422241,1.1852048635482788,284.8985595703125,284.95001220703125,300.5858764648437,292.8760681152344,298.63702392578125,297.8829345703125,284.90020751953125,1.0,0.625728964805603,0.3761226832866668,0.3761226832866668,1.0,1.0,-3.280451536178589,0.913923978805542,2.366527557373047,0.1771494299173355,0.8673465847969055,0.8673465847969055,0.0,187.07086181640625,195.0,58125.7265625,0.0,3059.236328125,1.0,279.157470703125,282.9848937988281,295.9040222167969,299.6762390136719,293.1499938964844,293.1499938964844,279.45001220703125,38655.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256715774536132,1.0,0.0,0.0,3.627841711044312,3.62786602973938,8.781929636825225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.55810546875,0.0,1528.4072265625,1895.4371337890625,0.0,3641.404296875,0.9024314284324646,1.0,0.0,3.0,1.0,0.0
18105900,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.919587790966034,0.5421199202537537,0.4898907542228699,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8139527440071106,0.3744269013404846,0.3575070202350616,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8579545021057129,0.4434638023376465,0.3118721842765808,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8352586030960083,0.4068329632282257,0.3882817924022674,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.7238126397132874,0.259719580411911,1.1858842372894287,285.0187072753906,284.95001220703125,300.5965270996094,292.8681640625,298.6403503417969,297.88385009765625,285.0207214355469,1.0,0.6268750429153442,0.3759469389915466,0.3759469389915466,1.0,1.0,-3.282395124435425,0.9140642881393432,2.368330955505371,0.1767906695604324,0.9507724046707152,0.9507724046707152,0.0,188.6934356689453,195.0,57319.234375,0.0,3072.546630859375,1.0,279.40087890625,283.119384765625,295.84063720703125,299.4576416015625,293.1499938964844,293.1499938964844,279.45001220703125,34078.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199075102806092,1.0,0.0,0.0,3.677097797393799,3.677121639251709,9.022016911330866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.517578125,0.0,1549.045166015625,1895.4371337890625,0.0,3588.3046875,0.9115294218063354,1.0,0.0,3.0,1.0,0.0
18105960,296.93231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9175629019737244,0.5413374900817871,0.4892280399799347,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8136918544769287,0.3756817877292633,0.35871422290802,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8576879501342773,0.4449892044067383,0.3129410445690155,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8345211744308472,0.40745609998703,0.3888803720474243,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7231292128562927,0.2600643634796142,1.1874665021896362,285.0125732421875,284.95001220703125,300.6072082519531,292.8601379394531,298.64453125,297.8858642578125,285.0113525390625,1.0,0.6281442642211914,0.3757785558700561,0.3757785558700561,1.0,1.0,-3.2869553565979004,0.9150896668434144,2.371865749359131,0.1767742335796356,0.9695024490356444,0.9695024490356444,0.0,189.926498413086,198.0,57500.69921875,0.0,3089.379150390625,1.0,279.4423828125,283.1129455566406,295.8410949707031,299.5029602050781,293.1499938964844,293.1499938964844,279.1499938964844,33216.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181166291236876,1.0,0.0,0.0,3.745903491973877,3.745928049087525,9.362815376334764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.056640625,0.0,1621.1341552734375,1895.4371337890625,0.0,3571.767333984375,0.9249053001403807,1.0,0.0,3.0,1.0,0.0
18106020,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9150152206420898,0.5398662686347961,0.488322764635086,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8130781650543213,0.3766120374202728,0.3598202466964721,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8570376038551331,0.4460830986499786,0.3139143884181976,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8334486484527588,0.4077300727367401,0.3893853425979614,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7221729755401611,0.2601872384548187,1.1888688802719116,284.8788452148437,284.95001220703125,300.6178894042969,292.8520812988281,298.64569091796875,297.8836975097656,284.8758850097656,1.0,0.6294053196907043,0.3756101727485657,0.3756101727485657,1.0,1.0,-3.2906672954559326,0.915827751159668,2.3748395442962646,0.1767709255218505,0.8792956471443176,0.8792956471443176,0.0,191.39198303222656,198.0,58491.41796875,0.0,3105.698974609375,1.0,279.1963195800781,282.960205078125,295.889892578125,299.7179870605469,293.1499938964844,293.1499938964844,279.1499938964844,37212.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249767065048218,1.0,0.0,0.0,3.72161865234375,3.721643447875977,9.241809380000632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.4931640625,0.0,1623.56689453125,1895.4371337890625,0.0,3635.013916015625,0.9201104640960692,1.0,0.0,3.0,1.0,0.0
