time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18106080,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9114291071891784,0.5382182598114014,0.4869052469730377,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8117116093635559,0.3774066269397735,0.3606549799442291,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.855566680431366,0.4470215737819671,0.3146226108074188,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8316335678100586,0.4078365862369537,0.3895830512046814,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7205519676208496,0.2601688206195831,1.1892788410186768,284.8973388671875,284.95001220703125,300.6285705566406,292.8439636230469,298.6458740234375,297.8803405761719,284.8990478515625,1.0,0.6305175423622131,0.3754417896270752,0.3754417896270752,1.0,1.0,-3.2915515899658203,0.9156296253204346,2.3759219646453857,0.1764245182275772,0.869597852230072,0.869597852230072,0.0,193.2577209472656,201.0,58245.609375,0.0,3118.114013671875,1.0,279.1573791503906,282.978759765625,295.8717041015625,299.6512145996094,293.1499938964844,293.1499938964844,279.45001220703125,38682.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275751709938048,1.0,0.0,0.0,3.640986919403076,3.641011238098145,8.845686352287885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.3359375,0.0,1543.182373046875,1895.4371337890625,0.0,3658.8955078125,0.9053630232810974,1.0,0.0,3.0,1.0,0.0
18106140,296.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.908596396446228,0.5372966527938843,0.4857878684997558,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8107767701148987,0.3785183429718017,0.3615915775299072,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.854601263999939,0.4484284520149231,0.3154608011245727,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8302513957023621,0.4082951843738556,0.3898851275444031,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.7192776203155518,0.2603751420974731,1.189896583557129,285.0184326171875,284.95001220703125,300.6392822265625,292.8358154296875,298.6492919921875,297.8813171386719,285.0205383300781,1.0,0.6316313147544861,0.3752734065055847,0.3752734065055847,1.0,1.0,-3.2934415340423584,0.9157703518867492,2.377671241760254,0.1760782152414322,0.9534139633178712,0.9534139633178712,0.0,194.844467163086,201.0,57425.546875,0.0,3131.181396484375,1.0,279.40118408203125,283.1143493652344,295.8080444335937,299.4315795898437,293.1499938964844,293.1499938964844,279.45001220703125,34129.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217840433120728,1.0,0.0,0.0,3.68907642364502,3.689100503921509,9.080894187718512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.544921875,0.0,1562.9344482421875,1895.4371337890625,0.0,3605.613525390625,0.9142456650733948,1.0,0.0,3.0,1.0,0.0
18106200,296.9400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9068407416343688,0.5365651249885559,0.4851677119731903,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8105627298355103,0.3797414600849151,0.3627671897411346,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8544449806213379,0.4500046968460083,0.3165636956691742,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8295924663543701,0.4089051485061645,0.3904691040515899,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.7186462879180908,0.2607102394104004,1.191427230834961,285.0129699707031,284.95001220703125,300.6499938964844,292.82763671875,298.6535339355469,297.8834228515625,285.0118103027344,1.0,0.6328747272491455,0.3751050233840942,0.3751050233840942,1.0,1.0,-3.297976016998291,0.9167839288711548,2.381192207336426,0.1760558634996414,0.9726413488388062,0.9726413488388062,0.0,196.0476531982422,204.0,57602.9296875,0.0,3147.91845703125,1.0,279.44244384765625,283.1085205078125,295.8083190917969,299.47637939453125,293.1499938964844,293.1499938964844,279.1499938964844,33254.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199653267860411,1.0,0.0,0.0,3.757114410400391,3.757138967514038,9.41894199968374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.298828125,0.0,1634.487548828125,1895.4371337890625,0.0,3588.838134765625,0.9274672865867616,1.0,0.0,3.0,1.0,0.0
18106260,296.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9046266674995422,0.5351468920707703,0.4843076765537262,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8099933862686157,0.380634993314743,0.3638403713703155,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8539113998413086,0.4511427581310272,0.3175695240497589,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8286044597625732,0.4091637432575226,0.3909600377082824,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7177397012710571,0.2608221173286438,1.1927800178527832,284.8788452148437,284.95001220703125,300.66070556640625,292.8194274902344,298.6546325683594,297.8812561035156,284.8758239746094,1.0,0.6341143846511841,0.374920904636383,0.374920904636383,1.0,1.0,-3.301665782928467,0.9174676537513732,2.3841981887817383,0.1760045737028122,0.8822594285011292,0.8822594285011292,0.0,197.491455078125,204.0,58602.01171875,0.0,3164.180419921875,1.0,279.1960754394531,282.9552001953125,295.8569641113281,299.69146728515625,293.1499938964844,293.1499938964844,279.1499938964844,37185.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267999529838562,1.0,0.0,0.0,3.73354721069336,3.733572244644165,9.301148793383618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.4267578125,0.0,1637.194091796875,1895.4371337890625,0.0,3651.775146484375,0.9227907657623292,1.0,0.0,3.0,1.0,0.0
18106320,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9015091061592102,0.5335443615913391,0.4829340875148773,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8086685538291931,0.3813886046409607,0.3646376132965088,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8525763750076294,0.4521206021308899,0.3183057904243469,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8268885612487793,0.4092507064342499,0.391140729188919,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7161622643470764,0.2607899308204651,1.1931322813034058,284.8965759277344,284.95001220703125,300.6714172363281,292.8111877441406,298.6547546386719,297.8778381347656,284.8982849121094,1.0,0.6352070569992065,0.3747367560863495,0.3747367560863495,1.0,1.0,-3.302501678466797,0.917205274105072,2.385296583175659,0.1756067872047424,0.8718588352203369,0.8718588352203369,0.0,199.34490966796875,207.0,58354.23046875,0.0,3176.47509765625,1.0,279.15728759765625,282.9730529785156,295.8388061523437,299.6247253417969,293.1499938964844,293.1499938964844,279.45001220703125,38686.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293906688690186,1.0,0.0,0.0,3.6530849933624254,3.653109550476074,8.904568176149041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.00390625,0.0,1556.718505859375,1895.4371337890625,0.0,3675.5546875,0.9080445766448976,1.0,0.0,3.0,1.0,0.0
18106380,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8990115523338318,0.5326646566390991,0.4818548262119293,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8077588677406311,0.3824637532234192,0.3655369877815246,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.851716935634613,0.4535732269287109,0.3191728293895721,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8255770206451416,0.4096921384334564,0.3914248943328857,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.7149133086204529,0.2609834671020508,1.193688154220581,285.01837158203125,284.95001220703125,300.68212890625,292.802978515625,298.6581115722656,297.8788757324219,285.0205383300781,1.0,0.6363024711608887,0.3745526373386383,0.3745526373386383,1.0,1.0,-3.3043315410614014,0.917277216911316,2.387054204940796,0.175205573439598,0.9560168981552124,0.9560168981552124,0.0,200.92355346679688,207.0,57521.58984375,0.0,3189.4375,1.0,279.4014587402344,283.10955810546875,295.7750244140625,299.40435791015625,293.1499938964844,293.1499938964844,279.45001220703125,34167.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235799312591552,1.0,0.0,0.0,3.7001781463623047,3.700202226638794,9.13563098947634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.384765625,0.0,1575.81787109375,1895.4371337890625,0.0,3622.158935546875,0.9167550206184388,1.0,0.0,3.0,1.0,0.0
18106440,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8974514007568359,0.5319788455963135,0.4812729954719543,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.807562530040741,0.3836529552936554,0.3666795790195465,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8516361117362976,0.4551981389522552,0.3203086256980896,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8249632716178894,0.4102880954742431,0.3919941484928131,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7143024802207947,0.2613076567649841,1.1951650381088257,285.0134582519531,284.95001220703125,300.6928100585937,292.7947692871094,298.6623840332031,297.88104248046875,285.0123291015625,1.0,0.6375299692153931,0.3743685185909271,0.3743685185909271,1.0,1.0,-3.3088297843933105,0.9182280898094176,2.390601634979248,0.1751288175582885,0.9757142663002014,0.9757142663002014,0.0,202.1176300048828,210.0,57695.2421875,0.0,3206.1689453125,1.0,279.4425354003906,283.104248046875,295.77520751953125,299.4487609863281,293.1499938964844,293.1499938964844,279.1499938964844,33283.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921733856201172,1.0,0.0,0.0,3.767575740814209,3.767600297927856,9.471467024013692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.2919921875,0.0,1646.9722900390625,1895.4371337890625,0.0,3605.15087890625,0.9298500418663024,1.0,0.0,3.0,1.0,0.0
18106500,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.895432710647583,0.5306092500686646,0.4804548025131225,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8070135712623596,0.3845081925392151,0.3677189648151397,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8511908054351807,0.4563785195350647,0.32134610414505,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8240307569503784,0.4105307757854461,0.3924711048603058,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7134164571762085,0.261407732963562,1.1964669227600098,284.8789367675781,284.95001220703125,300.7034606933594,292.7865905761719,298.6634216308594,297.8788452148437,284.8758544921875,1.0,0.6387551426887512,0.3741843998432159,0.3741843998432159,1.0,1.0,-3.3124892711639404,0.918894350528717,2.393594741821289,0.1750683635473251,0.8851720690727234,0.8851720690727234,0.0,203.55458068847656,210.0,58703.24609375,0.0,3222.435791015625,1.0,279.1958312988281,282.9503173828125,295.82391357421875,299.6641540527344,293.1499938964844,293.1499938964844,279.1499938964844,37153.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285451769828796,1.0,0.0,0.0,3.744781732559204,3.7448067665100098,9.357208341498336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.2958984375,0.0,1650.04833984375,1895.4371337890625,0.0,3667.799072265625,0.9253125190734864,1.0,0.0,3.0,1.0,0.0
18106560,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8924806118011475,0.5290486812591553,0.479122132062912,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8057072758674622,0.3852196037769317,0.36847785115242,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8499659299850464,0.4573942422866821,0.3221096098423004,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8223841190338135,0.4105979204177856,0.3926348686218261,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7118487358093262,0.261361300945282,1.196760892868042,284.8958740234375,284.95001220703125,300.714111328125,292.7784423828125,298.6634521484375,297.8753662109375,284.8975830078125,1.0,0.6398330926895142,0.3740004599094391,0.3740004599094391,1.0,1.0,-3.313270568847656,0.9186118841171264,2.39465880393982,0.174664631485939,0.8740952014923096,0.8740952014923096,0.0,205.40635681152344,198.0,58454.60546875,0.0,3234.652587890625,1.0,279.1571960449219,282.967529296875,295.805908203125,299.5976257324219,293.1499938964844,293.1499938964844,279.45001220703125,38684.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311285018920898,1.0,0.0,0.0,3.664581537246704,3.664606094360352,8.960702757576655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.9228515625,0.0,1569.6151123046875,1895.4371337890625,0.0,3691.48095703125,0.9105920195579528,1.0,0.0,3.0,1.0,0.0
18106620,296.9488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8930250406265259,0.528210461139679,0.4779810607433319,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8074052333831787,0.3862586915493011,0.3692364394664764,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8518064022064209,0.4588932991027832,0.3229289352893829,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.82355797290802,0.4110232293605804,0.3927983343601227,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.712841808795929,0.2615432143211365,1.196766376495361,285.0177001953125,284.95001220703125,300.7247314453125,292.77032470703125,298.6668701171875,297.8765869140625,285.01983642578125,1.0,0.6390912532806396,0.3738164901733398,0.3738164901733398,1.0,1.0,-3.313995599746704,0.9183146357536316,2.395681142807007,0.1741800457239151,0.9580846428871156,0.9580846428871156,0.0,204.32907104492188,198.0,57598.92578125,0.0,3230.1865234375,1.0,279.4017028808594,283.1044311523437,295.7421875,299.37646484375,293.1499938964844,293.1499938964844,279.45001220703125,34216.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925293266773224,1.0,0.0,0.0,3.710506677627564,3.710530996322632,9.1867036644544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.3857421875,0.0,1587.9669189453125,1895.4371337890625,0.0,3637.925537109375,0.9190900921821594,1.0,0.0,3.0,1.0,0.0
18106680,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8961156010627747,0.5275827646255493,0.4772928357124328,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8111791014671326,0.3874256312847137,0.370193600654602,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8559035658836365,0.4605788290500641,0.3239852786064148,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8267704844474792,0.4116160571575165,0.3932003676891327,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7156789898872375,0.2618690729141235,1.1974694728851318,285.012451171875,284.95001220703125,300.7353210449219,292.7622985839844,298.67138671875,297.8792419433594,285.0112609863281,1.0,0.6378498673439026,0.3736325204372406,0.3736325204372406,1.0,1.0,-3.3169164657592773,0.9187405109405518,2.3981759548187256,0.1739403456449508,0.9772891998291016,0.9772891998291016,0.0,201.4427185058593,186.0,57749.1015625,0.0,3220.37890625,1.0,279.4425964355469,283.09918212890625,295.74224853515625,299.41961669921875,293.1499938964844,293.1499938964844,279.1499938964844,33349.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233851432800292,1.0,0.0,0.0,3.776438236236572,3.776463031768799,9.51607944443822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.837890625,0.0,1657.9215087890625,1895.4371337890625,0.0,3620.365234375,0.931887686252594,1.0,0.0,3.0,1.0,0.0
18106740,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8999010920524597,0.5262899994850159,0.4763506650924682,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8154988288879395,0.388268381357193,0.3710231482982635,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8607318997383118,0.4618276059627533,0.3249246180057525,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8306238055229187,0.4118668138980865,0.3934861719608307,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.7190371155738831,0.2619848251342773,1.1978909969329834,284.87701416015625,284.95001220703125,300.745849609375,292.7543029785156,298.6726989746094,297.8775939941406,284.87384033203125,1.0,0.6361095905303955,0.3734485805034637,0.3734485805034637,1.0,1.0,-3.3187685012817383,0.918807327747345,2.399960994720459,0.173690915107727,0.8856255412101746,0.8856255412101746,0.0,197.89210510253903,186.0,58733.7890625,0.0,3204.398193359375,1.0,279.1956481933594,282.9447937011719,295.7908020019531,299.63348388671875,293.1499938964844,293.1499938964844,279.1499938964844,37236.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930098295211792,1.0,0.0,0.0,3.752099514007568,3.752124547958374,9.39381379794213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.0361328125,0.0,1659.2615966796875,1895.4371337890625,0.0,3682.0419921875,0.9269975423812866,1.0,0.0,3.0,1.0,0.0
18106800,296.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9036420583724976,0.5248203277587891,0.4748844802379608,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.819780707359314,0.3889802694320678,0.3715560436248779,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8656395077705383,0.4629252254962921,0.3255772292613983,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8345209956169128,0.4119546413421631,0.3934434354305267,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.7223480939865112,0.2619692385196686,1.1972455978393557,284.8935852050781,284.95001220703125,300.75634765625,292.74639892578125,298.67303466796875,297.874755859375,284.895263671875,1.0,0.6338571310043335,0.3732646107673645,0.3732646107673645,1.0,1.0,-3.317606210708618,0.9178825616836548,2.399723768234253,0.1730829179286956,0.8735803961753845,0.8735803961753845,0.0,194.09051513671875,174.0,58450.58984375,0.0,3180.28369140625,1.0,279.1571655273437,282.9622802734375,295.772705078125,299.5648193359375,293.1499938964844,293.1499938964844,279.45001220703125,38812.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325457811355592,1.0,0.0,0.0,3.669224977493286,3.6692497730255127,8.983425914266263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.73388671875,0.0,1575.8182373046875,1895.4371337890625,0.0,3704.4541015625,0.911703646183014,1.0,0.0,3.0,1.0,0.0
18106860,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.9089971780776978,0.5240805745124817,0.4736994206905365,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8250954747200012,0.3900356590747833,0.3721869885921478,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8718710541725159,0.4645244777202606,0.3263595104217529,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8395435810089111,0.4124144613742828,0.3934972584247589,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.7265363335609436,0.2621966600418091,1.1967790126800537,285.0159912109375,284.95001220703125,300.7668151855469,292.73858642578125,298.6769714355469,297.876708984375,285.01812744140625,1.0,0.6313406825065613,0.3731139004230499,0.3731139004230499,1.0,1.0,-3.31737756729126,0.9173627495765686,2.400014877319336,0.1725516468286514,0.9572837948799132,0.9572837948799132,0.0,189.5206756591797,174.0,57574.26171875,0.0,3153.90966796875,1.0,279.4017639160156,283.10015869140625,295.7089233398437,299.3417663574219,293.1499938964844,293.1499938964844,279.45001220703125,34314.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265410900115968,1.0,0.0,0.0,3.7132201194763184,3.7132444381713854,9.200144859278224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.3798828125,0.0,1591.8157958984375,1895.4371337890625,0.0,3649.396728515625,0.9197802543640136,1.0,0.0,3.0,1.0,0.0
18106920,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9166048169136048,0.5235492587089539,0.4730070233345032,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.831788957118988,0.3912199437618255,0.3730650842189789,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8798403739929199,0.4663104116916656,0.3274154365062713,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8460901379585266,0.4130435287952423,0.393837571144104,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.7319391369819641,0.2625702619552612,1.1972393989562988,285.0111999511719,284.95001220703125,300.7771911621094,292.7308959960937,298.681884765625,297.8799133300781,285.010009765625,1.0,0.6287644505500793,0.3729632198810577,0.3729632198810577,1.0,1.0,-3.319831132888794,0.9177302718162536,2.4021008014678955,0.1723494231700897,0.9762754440307616,0.9762754440307616,0.0,184.1962432861328,162.0,57714.6484375,0.0,3129.174072265625,1.0,279.442626953125,283.09552001953125,295.7093200683594,299.3842468261719,293.1499938964844,293.1499938964844,279.1499938964844,33426.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244799017906188,1.0,0.0,0.0,3.7779135704040527,3.7779383659362793,9.52351626892778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.125,0.0,1660.260986328125,1895.4371337890625,0.0,3630.443115234375,0.9322755336761476,1.0,0.0,3.0,1.0,0.0
18106980,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9247334003448486,0.5223541259765625,0.4720839858055115,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8387977480888367,0.3920747637748718,0.3738382160663605,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8881996273994446,0.4676518142223358,0.3283697664737701,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8530360460281372,0.4133278727531433,0.3940858542919159,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.7376238107681274,0.2627320289611816,1.197536826133728,284.8764343261719,284.95001220703125,300.7875366210937,292.7232971191406,298.6834716796875,297.878662109375,284.8733825683594,1.0,0.626044750213623,0.3728125095367431,0.3728125095367431,1.0,1.0,-3.3214614391326904,0.9178202152252196,2.4036412239074707,0.1721672564744949,0.8847631216049194,0.8847631216049194,0.0,178.85137939453125,162.0,58691.72265625,0.0,3102.466064453125,1.0,279.1956481933594,282.9419250488281,295.7585144042969,299.5979919433594,293.1499938964844,293.1499938964844,279.1499938964844,37318.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310761094093324,1.0,0.0,0.0,3.7521212100982666,3.752146244049072,9.393922937306344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.716796875,0.0,1659.919189453125,1895.4371337890625,0.0,3691.000732421875,0.9270540475845336,1.0,0.0,3.0,1.0,0.0
18107040,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9324309825897216,0.5209787487983704,0.4706549644470215,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8456293344497681,0.3927954137325287,0.3743288815021515,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8962767720222473,0.4688391387462616,0.3290468752384186,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8597978353500366,0.4134466648101806,0.3940217494964599,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7431128025054932,0.2627597451210022,1.1968461275100708,284.89373779296875,284.95001220703125,300.7978210449219,292.7158203125,298.6840515136719,297.8761291503906,284.8954467773437,1.0,0.6230716109275818,0.3726617991924286,0.3726617991924286,1.0,1.0,-3.320242166519165,0.9169741868972778,2.4032680988311768,0.1716470122337341,0.8731533288955688,0.8731533288955688,0.0,173.73590087890625,150.0,58407.078125,0.0,3070.79736328125,1.0,279.1571655273437,282.9600524902344,295.7410888671875,299.5297241210937,293.1499938964844,293.1499938964844,279.45001220703125,38852.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933432936668396,1.0,0.0,0.0,3.668635606765747,3.6686604022979736,8.980540542324889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.64697265625,0.0,1575.455810546875,1895.4371337890625,0.0,3712.5673828125,0.9116127490997314,1.0,0.0,3.0,1.0,0.0
18107100,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9416342973709106,0.5203197598457336,0.469511866569519,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8537059426307678,0.3938569128513336,0.3749286234378814,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9057461619377136,0.4705270826816559,0.3298627138137817,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8678389191627502,0.413933128118515,0.3940646052360534,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7496317625045776,0.2630253434181213,1.1963815689086914,285.0162353515625,284.95001220703125,300.8080444335937,292.70849609375,298.6881103515625,297.8783264160156,285.0184020996094,1.0,0.6200249195098877,0.372511088848114,0.372511088848114,1.0,1.0,-3.3200559616088867,0.916474223136902,2.403581619262696,0.171124055981636,0.9569999575614928,0.9569999575614928,0.0,168.20167541503906,150.0,57532.5078125,0.0,3039.036865234375,1.0,279.4017639160156,283.0979919433594,295.6780090332031,299.3074645996094,293.1499938964844,293.1499938964844,279.45001220703125,34324.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927359104156494,1.0,0.0,0.0,3.712684392929077,3.7127087116241455,9.197490271617426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.1005859375,0.0,1591.2808837890625,1895.4371337890625,0.0,3656.910888671875,0.9196725487709044,1.0,0.0,3.0,1.0,0.0
18107160,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9528037905693054,0.5198618769645691,0.4688604176044464,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8636618256568909,0.3950422704219818,0.3757820427417755,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9181007146835328,0.4723957777023315,0.3309573829174042,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8778055310249329,0.4145839512348175,0.3943994045257568,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.757784366607666,0.2634315192699432,1.196866154670715,285.0115661621094,284.95001220703125,300.81817626953125,292.7012939453125,298.693115234375,297.8817749023437,285.0104064941406,1.0,0.6170588135719299,0.3723696768283844,0.3723696768283844,1.0,1.0,-3.322597980499268,0.9168946146965028,2.40570330619812,0.1709536761045456,0.976180911064148,0.976180911064148,0.0,162.16773986816406,138.0,57675.40625,0.0,3010.362548828125,1.0,279.442626953125,283.0934753417969,295.6791381835937,299.3507385253906,293.1499938964844,293.1499938964844,279.1499938964844,33426.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925247073173523,1.0,0.0,0.0,3.777470588684082,3.7774953842163086,9.521282322566548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.404296875,0.0,1659.736083984375,1895.4371337890625,0.0,3637.50048828125,0.9321750402450562,1.0,0.0,3.0,1.0,0.0
18107220,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.9637139439582824,0.5187410116195679,0.4679833352565765,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8741893768310547,0.3958914875984192,0.3765325844287872,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9314545392990112,0.4738105833530426,0.3319507241249084,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.888288140296936,0.4148856699466705,0.3946455717086792,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7664629220962524,0.2636212706565857,1.197201371192932,284.876953125,284.95001220703125,300.8282470703125,292.6942749023437,298.6947021484375,297.8805847167969,284.8739013671875,1.0,0.6140508651733398,0.3722282350063324,0.3722282350063324,1.0,1.0,-3.32434606552124,0.9170492887496948,2.407296895980835,0.1708089709281921,0.8849000334739685,0.8849000334739685,0.0,156.30587768554688,138.0,58656.77734375,0.0,2980.89453125,1.0,279.1956481933594,282.93994140625,295.7291259765625,299.56549072265625,293.1499938964844,293.1499938964844,279.1499938964844,37307.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931820809841156,1.0,0.0,0.0,3.75190544128418,3.751930713653565,9.392842912347988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.19921875,0.0,1659.5816650390625,1895.4371337890625,0.0,3697.819580078125,0.9270033836364746,1.0,0.0,3.0,1.0,0.0
18107280,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9734293818473816,0.5174354314804077,0.4666050672531128,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8845682144165039,0.3966020941734314,0.3770006895065307,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9442904591560364,0.4750669300556183,0.3326656520366668,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.898505449295044,0.4150177538394928,0.394580990076065,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7750029563903809,0.263672798871994,1.1965563297271729,284.8941345214844,284.95001220703125,300.8382263183594,292.6874389648437,298.6952209472656,297.8780517578125,284.8958435058594,1.0,0.61086106300354,0.3720868229866028,0.3720868229866028,1.0,1.0,-3.323260545730591,0.91627436876297,2.4069862365722656,0.1703293621540069,0.8733694553375244,0.8733694553375244,0.0,150.81967163085938,126.0,58376.97265625,0.0,2947.427978515625,1.0,279.1571655273437,282.9578857421875,295.7124938964844,299.49835205078125,293.1499938964844,293.1499938964844,279.45001220703125,38835.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934168577194214,1.0,0.0,0.0,3.668832778930664,3.66885757446289,8.981505743577145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.55078125,0.0,1575.550537109375,1895.4371337890625,0.0,3719.290771484375,0.9116446375846864,1.0,0.0,3.0,1.0,0.0
18107340,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9840248823165894,0.516836404800415,0.465509295463562,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8967440128326416,0.3976525366306305,0.377579391002655,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9585173726081848,0.4768254160881042,0.3335214853286743,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9107963442802428,0.4155149459838867,0.3946240842342376,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.7850983142852783,0.2639583349227905,1.1961374282836914,285.0166320800781,284.95001220703125,300.8481140136719,292.6807556152344,298.6992492675781,297.8803100585937,285.0187683105469,1.0,0.6076509356498718,0.3719453811645508,0.3719453811645508,1.0,1.0,-3.323209285736084,0.9158454537391664,2.4073638916015625,0.1698466837406158,0.9573361873626708,0.9573361873626708,0.0,145.013916015625,126.0,57505.4921875,0.0,2914.39404296875,1.0,279.4017639160156,283.0958251953125,295.6501159667969,299.2770690917969,293.1499938964844,293.1499938964844,279.45001220703125,34312.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280793070793152,1.0,0.0,0.0,3.7130978107452393,3.713122367858887,9.199539476867358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.041015625,0.0,1591.662841796875,1895.4371337890625,0.0,3663.523681640625,0.9197553992271424,1.0,0.0,3.0,1.0,0.0
18107400,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.995725154876709,0.5164360404014587,0.4649017453193664,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9120632410049438,0.3988249003887176,0.378413438796997,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9743327498435974,0.4787625074386596,0.3346584737300873,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9272106289863586,0.4161747992038727,0.3949599266052246,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7976155281066895,0.2643814980983734,1.1966652870178225,285.0120544433594,284.95001220703125,300.8579406738281,292.6742858886719,298.7041931152344,297.8837890625,285.0108947753906,1.0,0.6045628190040588,0.3718039691448211,0.3718039691448211,1.0,1.0,-3.3258848190307617,0.9163097739219666,2.4095749855041504,0.1696896106004715,0.9767224788665771,0.9767224788665771,0.0,138.77537536621094,129.0,57652.38671875,0.0,2884.71826171875,1.0,279.442626953125,283.09136962890625,295.6519470214844,299.3212890625,293.1499938964844,293.1499938964844,279.1499938964844,33412.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259512424468994,1.0,0.0,0.0,3.778121471405029,3.778146266937256,9.524563893137384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.3349609375,0.0,1660.3974609375,1895.4371337890625,0.0,3643.97509765625,0.9323171377182008,1.0,0.0,3.0,1.0,0.0
18107460,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9990000128746032,0.5154839754104614,0.4627681076526642,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9203712940216064,0.3996426463127136,0.3792718648910522,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9817013740539552,0.4802239239215851,0.3357868790626526,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9353352785110474,0.4164697229862213,0.3953357934951782,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8037385940551758,0.26457279920578,1.1976507902145386,284.876953125,284.95001220703125,300.8676452636719,292.66802978515625,298.7057189941406,297.8828430175781,284.8733215332031,1.0,0.6031246185302734,0.3716505169868469,0.3716505169868469,1.0,1.0,-3.325221538543701,0.915630578994751,2.40959095954895,0.169400006532669,0.8852712512016296,0.8852712512016296,0.0,135.96524047851562,129.0,58616.734375,0.0,2869.1865234375,1.0,279.1956481933594,282.9370422363281,295.7027893066406,299.5370788574219,293.1499938964844,293.1499938964844,279.1499938964844,37282.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325186014175416,1.0,0.0,0.0,3.75313401222229,3.753159284591675,9.398995075571291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.3505859375,0.0,1660.8360595703125,1895.4371337890625,0.0,3704.205322265625,0.9272570610046388,1.0,0.0,3.0,1.0,0.0
18107520,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9990000128746032,0.5147385001182556,0.4581180512905121,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9248887300491332,0.4003064930438995,0.3798606991767883,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9855369925498962,0.4815086722373962,0.3366436660289764,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9393985271453856,0.4165797233581543,0.3954156339168548,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8067961931228638,0.2646184861660003,1.197743535041809,284.8927917480469,284.95001220703125,300.87725830078125,292.6619873046875,298.7062072753906,297.8804931640625,284.89453125,1.0,0.6021832823753357,0.3714970350265503,0.3714970350265503,1.0,1.0,-3.3237109184265137,0.9146872758865356,2.409023761749268,0.1687235236167907,0.8724364042282104,0.8724364042282104,0.0,134.5037078857422,132.0,58317.5546875,0.0,2855.844482421875,1.0,279.1571655273437,282.9548645019531,295.6866455078125,299.4689636230469,293.1499938964844,293.1499938964844,279.45001220703125,38907.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348150491714478,1.0,0.0,0.0,3.667915582656861,3.667940378189087,8.977015113487141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.958984375,0.0,1575.0498046875,1895.4371337890625,0.0,3725.195556640625,0.9114843010902404,1.0,0.0,3.0,1.0,0.0
18107580,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9990000128746032,0.5148239135742188,0.4551589787006378,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.927918255329132,0.4013016819953918,0.3805877268314361,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9881312847137452,0.4832897782325744,0.3376620709896087,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9419193863868712,0.4170428216457367,0.3956287205219269,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8086579442024231,0.2648933231830597,1.1982195377349854,285.0152282714844,284.95001220703125,300.88677978515625,292.6561584472656,298.710205078125,297.8829345703125,285.0173034667969,1.0,0.6016988158226013,0.371343582868576,0.371343582868576,1.0,1.0,-3.323073387145996,0.9140304327011108,2.409043073654175,0.1681416630744934,0.955959677696228,0.955959677696228,0.0,133.67051696777344,132.0,57445.1875,0.0,2849.77294921875,1.0,279.4017333984375,283.0939636230469,295.6247253417969,299.24774169921875,293.1499938964844,293.1499938964844,279.45001220703125,34356.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286216497421264,1.0,0.0,0.0,3.711430072784424,3.711454391479492,9.191276717501752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.76953125,0.0,1590.0882568359375,1895.4371337890625,0.0,3668.5009765625,0.9194169044494628,1.0,0.0,3.0,1.0,0.0
18107640,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9990000128746032,0.5152058601379395,0.4525617659091949,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9309397339820862,0.4024071991443634,0.3815875351428985,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9906826019287108,0.4852366149425506,0.3389751613140106,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9444333910942078,0.4176550209522247,0.396149218082428,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8105266094207764,0.265297919511795,1.199739694595337,285.0107116699219,284.95001220703125,300.89617919921875,292.6506042480469,298.715087890625,297.8865966796875,285.0096130371094,1.0,0.6017041206359863,0.3711901307106018,0.3711901307106018,1.0,1.0,-3.325180768966675,0.9142727851867676,2.410907745361328,0.1678658425807953,0.9748418927192688,0.9748418927192688,0.0,133.06040954589844,135.0,57571.9609375,0.0,2850.792236328125,1.0,279.4425964355469,283.0888061523437,295.62725830078125,299.29132080078125,293.1499938964844,293.1499938964844,279.1499938964844,33464.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263864755630492,1.0,0.0,0.0,3.775407075881958,3.775431871414185,9.510883387520152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.8427734375,0.0,1657.592529296875,1895.4371337890625,0.0,3647.975830078125,0.9317429065704346,1.0,0.0,3.0,1.0,0.0
18107700,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9990000128746032,0.5149223208427429,0.4513298273086548,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9327738285064696,0.4031686186790466,0.3824802935123443,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.992311418056488,0.4867163300514221,0.3401811718940735,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9457865357398988,0.4179124236106872,0.3965773284435272,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8115519285202026,0.2654841244220733,1.2011116743087769,284.8774108886719,284.95001220703125,300.90545654296875,292.6452941894531,298.7162475585937,297.88507080078125,284.87457275390625,1.0,0.6020746827125549,0.3710366785526275,0.3710366785526275,1.0,1.0,-3.328387498855591,0.9148722887039183,2.413515329360962,0.1677555441856384,0.8843032717704773,0.8843032717704773,0.0,132.870361328125,135.0,58565.77734375,0.0,2856.532470703125,1.0,279.1957092285156,282.9364929199219,295.67901611328125,299.5074768066406,293.1499938964844,293.1499938964844,279.1499938964844,37337.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932846188545227,1.0,0.0,0.0,3.749316453933716,3.7493417263031006,9.379884886584476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.2373046875,0.0,1656.773193359375,1895.4371337890625,0.0,3707.20166015625,0.9264529943466188,1.0,0.0,3.0,1.0,0.0
18107760,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9990000128746032,0.5141225457191467,0.4518685340881347,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9329156279563904,0.403794527053833,0.3830867409706116,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9927003383636476,0.4880432188510895,0.341104120016098,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9454655051231384,0.4180017709732055,0.3966917693614959,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8113219738006592,0.265532910823822,1.2015000581741333,284.8971862792969,284.95001220703125,300.91461181640625,292.6402282714844,298.7159423828125,297.8814392089844,284.8990478515625,1.0,0.6026807427406311,0.3709020912647247,0.3709020912647247,1.0,1.0,-3.3314783573150635,0.9154850840568542,2.415993452072144,0.1676798611879348,0.8751305341720581,0.8751305341720581,0.0,133.14968872070312,138.0,58347.78125,0.0,2864.70458984375,1.0,279.1571655273437,282.9557800292969,295.6647033691406,299.4447631835937,293.1499938964844,293.1499938964844,279.45001220703125,38718.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351513981819152,1.0,0.0,0.0,3.669020652770996,3.669045209884644,8.982424901660124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.4423828125,0.0,1574.881591796875,1895.4371337890625,0.0,3728.266845703125,0.9116553068161012,1.0,0.0,3.0,1.0,0.0
18107820,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9990000128746032,0.5136269927024841,0.4527199268341064,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9329283237457277,0.4047561883926391,0.383821964263916,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9930278658866882,0.4898753464221954,0.3421854376792907,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.945009469985962,0.4184498488903045,0.3969295918941498,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.810969352722168,0.2657980620861053,1.2021623849868774,285.0205993652344,284.95001220703125,300.9236755371094,292.6354675292969,298.718994140625,297.8824157714844,285.0227966308594,1.0,0.6035292744636536,0.3707675337791443,0.3707675337791443,1.0,1.0,-3.3357648849487305,0.9164944887161256,2.4192702770233154,0.1676883846521377,0.9609543085098268,0.9609543085098268,0.0,133.56298828125,138.0,57582.22265625,0.0,2876.209716796875,1.0,279.4018249511719,283.0962829589844,295.6053161621094,299.2316589355469,293.1499938964844,293.1499938964844,279.45001220703125,34166.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291614890098572,1.0,0.0,0.0,3.7168610095977774,3.716885328292847,9.218196055371664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.8505859375,0.0,1594.86767578125,1895.4371337890625,0.0,3673.452880859375,0.92048579454422,1.0,0.0,3.0,1.0,0.0
18107880,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9990000128746032,0.5131825804710388,0.4533324837684631,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9333804845809937,0.4058232605457306,0.3848214447498321,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9937002062797546,0.4918696582317352,0.3435572981834411,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9450125694274902,0.4190491139888763,0.3974701166152954,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8109618425369263,0.2661735415458679,1.2037547826766968,285.0179443359375,284.95001220703125,300.9325866699219,292.6310119628906,298.72296142578125,297.88458251953125,285.0169677734375,1.0,0.6046391725540161,0.3706329464912414,0.3706329464912414,1.0,1.0,-3.3419151306152344,0.9181120991706848,2.4238030910491943,0.1679042726755142,0.9832316040992736,0.9832316040992736,0.0,133.99526977539062,141.0,57748.33203125,0.0,2891.8447265625,1.0,279.4426574707031,283.09100341796875,295.6100769042969,299.28192138671875,293.1499938964844,293.1499938964844,279.1499938964844,33243.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927229344844818,1.0,0.0,0.0,3.784731149673462,3.784755945205689,9.557918474456528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.853515625,0.0,1666.9072265625,1895.4371337890625,0.0,3655.71923828125,0.9337202906608582,1.0,0.0,3.0,1.0,0.0
