time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107940,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.9990000128746032,0.5119685530662537,0.4548149704933166,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9330258965492249,0.4065357446670532,0.3857021331787109,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9937971830368042,0.4933837354183197,0.3448131382465362,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.9442476630210876,0.4192913770675659,0.3979140520095825,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8103903532028198,0.2663137912750244,1.2050954103469849,284.88409423828125,284.95001220703125,300.9413452148437,292.6268310546875,298.7230834960937,297.881591796875,284.8809509277344,1.0,0.6059216856956482,0.370498389005661,0.370498389005661,1.0,1.0,-3.3484151363372803,0.9198395013809204,2.4285755157470703,0.1682032197713852,0.8948167562484741,0.8948167562484741,0.0,134.68099975585938,141.0,58831.50390625,0.0,2909.729736328125,1.0,279.1954345703125,282.9354248046875,295.6634826660156,299.5046691894531,293.1499938964844,293.1499938964844,279.1499938964844,36853.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934005856513977,1.0,0.0,0.0,3.768072843551636,3.768098115921021,9.473966997575188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.6689453125,0.0,1675.1328125,1895.4371337890625,0.0,3717.8037109375,0.9304559230804444,1.0,0.0,3.0,1.0,0.0
18108000,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9990000128746032,0.5101851224899292,0.4575779139995575,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9312388300895692,0.4070913195610046,0.3862777948379516,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9928689002990724,0.4947190284729004,0.3457691073417663,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9420582056045532,0.4193487763404846,0.3980318903923034,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8087292313575745,0.2662941515445709,1.2053501605987549,284.8994445800781,284.95001220703125,300.95001220703125,292.6229858398437,298.7216491699219,297.8764343261719,284.9012145996094,1.0,0.607269823551178,0.3703638017177582,0.3703638017177582,1.0,1.0,-3.354029655456543,0.92127525806427,2.4327545166015625,0.1684156656265258,0.8840160369873047,0.8840160369873047,0.0,135.7228546142578,144.0,58680.328125,0.0,2927.80419921875,1.0,279.15704345703125,282.9498596191406,295.65093994140625,299.4490966796875,293.1499938964844,293.1499938964844,279.45001220703125,38350.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366966485977172,1.0,0.0,0.0,3.695763349533081,3.695788145065308,9.11384347546118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.623046875,0.0,1602.4857177734375,1895.4371337890625,0.0,3742.365478515625,0.917294442653656,1.0,0.0,3.0,1.0,0.0
18108060,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9979923367500304,0.5088531374931335,0.4583653211593628,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.9283271431922911,0.407971441745758,0.3869812786579132,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9911548495292664,0.496552437543869,0.3468825817108154,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.9387345910072328,0.4197557866573334,0.398275077342987,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8061684966087341,0.2664743065834045,1.2058578729629517,285.0224609375,284.95001220703125,300.9584350585937,292.6192321777344,298.7236022949219,297.87646484375,285.02459716796875,1.0,0.6085951328277588,0.3701314628124237,0.3701314628124237,1.0,1.0,-3.35806941986084,0.9219213724136353,2.436147928237915,0.1682248562574386,0.9702988862991332,0.9702988862991332,0.0,137.14205932617188,144.0,57894.84375,0.0,2944.68212890625,1.0,279.4024658203125,283.0911865234375,295.5925598144531,299.23883056640625,293.1499938964844,293.1499938964844,279.45001220703125,34076.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310539960861206,1.0,0.0,0.0,3.743740797042847,3.743765354156494,9.352006600238384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.7783203125,0.0,1625.2236328125,1895.4371337890625,0.0,3690.79833984375,0.9263827204704284,1.0,0.0,3.0,1.0,0.0
18108120,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.995225429534912,0.508011519908905,0.4575099945068359,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9257956147193908,0.4089527130126953,0.3879432380199432,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9897221922874452,0.4985447824001312,0.3482848703861236,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9357996582984924,0.420311838388443,0.3988171219825744,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8038779497146606,0.2667637169361114,1.2072584629058838,285.0189208984375,284.95001220703125,300.9665832519531,292.6153259277344,298.7268371582031,297.8784484863281,285.017822265625,1.0,0.6099374890327454,0.3698990941047668,0.3698990941047668,1.0,1.0,-3.362217664718628,0.922587513923645,2.4396302700042725,0.1679342687129974,0.99250727891922,0.99250727891922,0.0,138.53750610351562,147.0,58048.1328125,0.0,2961.704833984375,1.0,279.4428405761719,283.0855407714844,295.5970458984375,299.2884521484375,293.1499938964844,293.1499938964844,279.1499938964844,33240.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293505549430848,1.0,0.0,0.0,3.8104755878448486,3.8105008602142334,9.68839117376774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.53125,0.0,1697.58935546875,1895.4371337890625,0.0,3675.18701171875,0.9395130276679992,1.0,0.0,3.0,1.0,0.0
18108180,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.992046594619751,0.5067477822303772,0.4566819369792938,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9227028489112854,0.4095725417137146,0.3887812793254852,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.987826645374298,0.5000441670417786,0.3495655953884125,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.932306706905365,0.420505166053772,0.3992591500282287,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8011863827705383,0.2668237388134002,1.2084205150604248,284.8818664550781,284.95001220703125,300.97442626953125,292.6112976074219,298.7264404296875,297.87567138671875,284.8782653808594,1.0,0.6112574338912964,0.3696667551994324,0.3696667551994324,1.0,1.0,-3.3657054901123047,0.9230310320854188,2.442674398422241,0.1676733940839767,0.9017929434776306,0.9017929434776306,0.0,140.10028076171875,147.0,59107.0546875,0.0,2978.27978515625,1.0,279.1948547363281,282.9263610839844,295.6493530273437,299.5094299316406,293.1499938964844,293.1499938964844,279.1499938964844,36775.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362077116966248,1.0,0.0,0.0,3.795232772827149,3.7952585220336914,9.611034101908444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.1103515625,0.0,1706.8594970703125,1895.4371337890625,0.0,3737.906494140625,0.9365359544754028,1.0,0.0,3.0,1.0,0.0
18108240,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.987534761428833,0.5053648352622986,0.4554865956306457,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9180449843406676,0.4100227952003479,0.3893088400363922,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9846225380897522,0.5013471245765686,0.3505381047725677,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9271788597106934,0.4204973876476288,0.3993687927722931,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7972541451454163,0.2667258083820343,1.208532452583313,284.8927001953125,284.95001220703125,300.98199462890625,292.6071472167969,298.7247314453125,297.8712158203125,284.89434814453125,1.0,0.6124048829078674,0.3694343864917755,0.3694343864917755,1.0,1.0,-3.366341590881348,0.9225450158119202,2.4437966346740723,0.1670849621295929,0.8863329887390137,0.8863329887390137,0.0,142.0643768310547,150.0,58879.44921875,0.0,2990.95751953125,1.0,279.1568603515625,282.9382019042969,295.6354064941406,299.4491577148437,293.1499938964844,293.1499938964844,279.45001220703125,38516.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93887597322464,1.0,0.0,0.0,3.719459056854248,3.7194840908050537,9.231087005900918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.474609375,0.0,1631.0167236328125,1895.4371337890625,0.0,3762.219482421875,0.9226127862930298,1.0,0.0,3.0,1.0,0.0
18108300,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9838176369667052,0.5047226548194885,0.454611986875534,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9145691990852356,0.410820722579956,0.3899354636669159,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.982257068157196,0.5031759142875671,0.3516466319561004,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.923205316066742,0.4208552539348602,0.3995696306228637,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.7941691279411316,0.2668605148792267,1.2088178396224976,285.0167236328125,284.95001220703125,300.9892883300781,292.6028747558594,298.7267761230469,297.8720092773437,285.0190124511719,1.0,0.6135407090187073,0.369202047586441,0.369202047586441,1.0,1.0,-3.3679540157318115,0.9223832488059998,2.445570707321167,0.1664753556251526,0.9711449146270752,0.9711449146270752,0.0,143.71551513671875,150.0,58031.22265625,0.0,3003.9892578125,1.0,279.4029235839844,283.08270263671875,295.5751037597656,299.23193359375,293.1499938964844,293.1499938964844,279.45001220703125,34329.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330519437789916,1.0,0.0,0.0,3.761274337768554,3.761299133300781,9.439810924050108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.8984375,0.0,1647.6494140625,1895.4371337890625,0.0,3709.08349609375,0.9304956793785096,1.0,0.0,3.0,1.0,0.0
18108360,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.98154479265213,0.5043181777000427,0.4542578160762787,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9128690958023072,0.4117506742477417,0.3908282816410064,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9813339710235596,0.5051976442337036,0.3530529737472534,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.921073853969574,0.4213885366916656,0.4000712633132934,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.7924867272377014,0.267139583826065,1.2100646495819092,285.0156555175781,284.95001220703125,300.99627685546875,292.5984802246094,298.73004150390625,297.8742980957031,285.01470947265625,1.0,0.6148149371147156,0.3690157234668731,0.3690157234668731,1.0,1.0,-3.3723928928375244,0.9232677817344666,2.449125051498413,0.1663178354501724,0.993527054786682,0.993527054786682,0.0,144.91839599609375,153.0,58170.31640625,0.0,3020.66015625,1.0,279.4429626464844,283.0797119140625,295.5784606933594,299.2781982421875,293.1499938964844,293.1499938964844,279.1499938964844,33441.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311347603797911,1.0,0.0,0.0,3.824451446533203,3.824476718902588,9.759590966496037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.3662109375,0.0,1715.9942626953125,1895.4371337890625,0.0,3691.538330078125,0.9428167343139648,1.0,0.0,3.0,1.0,0.0
18108420,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9785974025726318,0.5032788515090942,0.4537116289138794,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9105193614959716,0.4123281836509704,0.3916172385215759,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.979814350605011,0.5067323446273804,0.3543523848056793,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9182798862457277,0.4215674698352813,0.4004905819892883,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.790316104888916,0.2671991288661957,1.211178421974182,284.8804931640625,284.95001220703125,301.00299072265625,292.59393310546875,298.72955322265625,297.87164306640625,284.87701416015625,1.0,0.6160895228385925,0.3688293993473053,0.3688293993473053,1.0,1.0,-3.376098155975342,0.9239149689674376,2.452183246612549,0.1662028729915619,0.9032482504844666,0.9032482504844666,0.0,146.35452270507812,153.0,59220.7890625,0.0,3037.09033203125,1.0,279.194580078125,282.9211730957031,295.63018798828125,299.4972229003906,293.1499938964844,293.1499938964844,279.1499938964844,36911.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93780779838562,1.0,0.0,0.0,3.8070108890533447,3.807036638259888,9.670779945736283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.13671875,0.0,1722.0771484375,1895.4371337890625,0.0,3752.492919921875,0.939298927783966,1.0,0.0,3.0,1.0,0.0
18108480,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.974081814289093,0.5020195245742798,0.4526668488979339,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9067095518112184,0.4127397537231445,0.3921034038066864,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9768843054771424,0.5080737471580505,0.3553475439548492,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.913915514945984,0.4215489029884338,0.4005852341651916,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7869012355804443,0.2671028673648834,1.2112784385681152,284.8919982910156,284.95001220703125,301.0094299316406,292.5892944335937,298.7276611328125,297.86724853515625,284.8937072753906,1.0,0.6172049641609192,0.3686430752277374,0.3686430752277374,1.0,1.0,-3.376860380172729,0.92360520362854,2.453255176544189,0.1657526493072509,0.8879132270812988,0.8879132270812988,0.0,148.23861694335938,156.0,58985.06640625,0.0,3049.634521484375,1.0,279.15679931640625,282.9335632324219,295.6161193847656,299.436279296875,293.1499938964844,293.1499938964844,279.45001220703125,38593.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940346658229828,1.0,0.0,0.0,3.730481147766113,3.730506420135498,9.285877808906662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.58642578125,0.0,1644.4000244140625,1895.4371337890625,0.0,3775.596435546875,0.9251336455345154,1.0,0.0,3.0,1.0,0.0
18108540,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.970342218875885,0.5014480948448181,0.4518758952617645,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9038891196250916,0.4135013520717621,0.3926926553249359,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.974737823009491,0.509946346282959,0.3564827442169189,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9105556011199952,0.4218973517417907,0.4007744789123535,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7841943502426147,0.2672381699085235,1.211559176445007,285.0164794921875,284.95001220703125,301.0155639648437,292.58453369140625,298.7296142578125,297.8681640625,285.0188293457031,1.0,0.6183170676231384,0.3684567809104919,0.3684567809104919,1.0,1.0,-3.3785412311553955,0.9236001968383788,2.4549410343170166,0.1652739942073822,0.9729185104370116,0.9729185104370116,0.0,149.83970642089844,156.0,58136.99609375,0.0,3062.594482421875,1.0,279.4031677246094,283.08013916015625,295.55596923828125,299.2191772460937,293.1499938964844,293.1499938964844,279.45001220703125,34404.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344672560691832,1.0,0.0,0.0,3.7711105346679688,3.7711353302001953,9.48924821386754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.083984375,0.0,1659.7928466796875,1895.4371337890625,0.0,3722.019287109375,0.9327500462532043,1.0,0.0,3.0,1.0,0.0
18108600,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9680808186531068,0.5010921955108643,0.4515723288059234,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9025536179542542,0.4143948853015899,0.3935500681400299,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9739924669265748,0.5120109915733337,0.3579183220863342,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.908800482749939,0.422421932220459,0.4012662470340729,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.7827382683753967,0.267516165971756,1.2127985954284668,285.0161437988281,284.95001220703125,301.0214233398437,292.5796813964844,298.7326354980469,297.8705749511719,285.0152282714844,1.0,0.6195725202560425,0.3682704567909241,0.3682704567909241,1.0,1.0,-3.3830127716064453,0.924499809741974,2.458513021469116,0.1651137620210647,0.9958518147468568,0.9958518147468568,0.0,151.0118865966797,159.0,58288.08984375,0.0,3079.284423828125,1.0,279.4430236816406,283.077880859375,295.5592041015625,299.2652893066406,293.1499938964844,293.1499938964844,279.1499938964844,33491.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325265884399414,1.0,0.0,0.0,3.83337664604187,3.833401918411255,9.805195304579684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.93359375,0.0,1727.205322265625,1895.4371337890625,0.0,3704.278076171875,0.9448674321174622,1.0,0.0,3.0,1.0,0.0
18108660,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9650915265083312,0.5000935196876526,0.4510648548603058,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9006233811378479,0.4149318337440491,0.3943023681640625,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9726237058639526,0.5135791301727295,0.3592438399791717,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9064571857452391,0.4225903153419494,0.4016759395599365,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.7808074355125427,0.2675718963146209,1.2138984203338623,284.88134765625,284.95001220703125,301.0270080566406,292.57470703125,298.7318115234375,297.8678894042969,284.8778991699219,1.0,0.6208311319351196,0.3680700659751892,0.3680700659751892,1.0,1.0,-3.386723756790161,0.9251054525375366,2.461618185043335,0.1649466007947921,0.9060119390487672,0.9060119390487672,0.0,152.429931640625,159.0,59315.6640625,0.0,3095.733642578125,1.0,279.19439697265625,282.9179992675781,295.6105651855469,299.4835205078125,293.1499938964844,293.1499938964844,279.1499938964844,36897.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391716122627258,1.0,0.0,0.0,3.816237688064575,3.816263437271118,9.717714419821275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.1796875,0.0,1733.1241455078125,1895.4371337890625,0.0,3764.909912109375,0.9414005279541016,1.0,0.0,3.0,1.0,0.0
18108720,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9604710936546326,0.4988662898540497,0.4500531852245331,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8973413705825806,0.4152989685535431,0.3947483003139496,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9698312282562256,0.5149484872817993,0.3602595925331116,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9027864336967468,0.4225583672523498,0.4017592966556549,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7777048945426941,0.26746866106987,1.2139737606048584,284.89190673828125,284.95001220703125,301.03228759765625,292.5696105957031,298.7295227050781,297.86346435546875,284.8935546875,1.0,0.6219317317008972,0.3678697049617767,0.3678697049617767,1.0,1.0,-3.3874590396881104,0.924742877483368,2.4627161026000977,0.1644403636455536,0.8901768922805786,0.8901768922805786,0.0,154.304931640625,162.0,59093.36328125,0.0,3108.21728515625,1.0,279.15673828125,282.9303894042969,295.59625244140625,299.422607421875,293.1499938964844,293.1499938964844,279.45001220703125,38574.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416939616203308,1.0,0.0,0.0,3.74069881439209,3.7407240867614746,9.336815196547832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.63525390625,0.0,1656.17431640625,1895.4371337890625,0.0,3787.836669921875,0.92738938331604,1.0,0.0,3.0,1.0,0.0
18108780,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9566602110862732,0.4983168542385101,0.4492857754230499,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8948171734809875,0.416015475988388,0.3952950537204742,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9678016901016236,0.5168517231941223,0.3614144027233124,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8999538421630859,0.4228918850421905,0.4019348919391632,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7752320766448975,0.267594426870346,1.2142165899276731,285.0163269042969,284.95001220703125,301.03729248046875,292.5644226074219,298.7311096191406,297.8643798828125,285.01873779296875,1.0,0.6230283975601196,0.3676693141460418,0.3676693141460418,1.0,1.0,-3.389078617095948,0.9246732592582704,2.464405298233032,0.163901150226593,0.9750677943229676,0.9750677943229676,0.0,155.9041748046875,162.0,58238.4296875,0.0,3121.09814453125,1.0,279.40338134765625,283.07763671875,295.5359191894531,299.205322265625,293.1499938964844,293.1499938964844,279.45001220703125,34444.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358351230621338,1.0,0.0,0.0,3.7801594734191895,3.780184507369995,9.534842888569984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.875,0.0,1670.800537109375,1895.4371337890625,0.0,3734.507568359375,0.9348013401031494,1.0,0.0,3.0,1.0,0.0
18108840,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9543799757957458,0.4979847073554992,0.4490022957324981,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8935996890068054,0.4168656468391418,0.396111249923706,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9671598076820374,0.5189490914344788,0.3628723621368408,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8984593749046326,0.423403650522232,0.4024137854576111,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7739103436470032,0.2678633034229278,1.2154148817062378,285.0164489746094,284.95001220703125,301.0419921875,292.55914306640625,298.7337951660156,297.8668212890625,285.0155334472656,1.0,0.6242683529853821,0.367468923330307,0.367468923330307,1.0,1.0,-3.393486738204956,0.925505518913269,2.467981338500977,0.16367769241333,0.9983548521995544,0.9983548521995544,0.0,157.0757598876953,165.0,58369.8828125,0.0,3137.765380859375,1.0,279.4430847167969,283.07586669921875,295.53875732421875,299.2508850097656,293.1499938964844,293.1499938964844,279.1499938964844,33526.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339040517807008,1.0,0.0,0.0,3.841689109802246,3.84171462059021,9.847765340964545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.66015625,0.0,1737.59228515625,1895.4371337890625,0.0,3716.873291015625,0.946771204471588,1.0,0.0,3.0,1.0,0.0
18108900,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9513718485832214,0.4970124661922455,0.4485171437263489,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8918184041976929,0.4173564016819,0.3968217670917511,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9659001231193542,0.5205420255661011,0.3642180263996124,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8964186906814575,0.4235583245754242,0.4028112888336181,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.7721520662307739,0.2679089903831482,1.2164727449417114,284.8817749023437,284.95001220703125,301.0464172363281,292.55377197265625,298.73260498046875,297.8641052246094,284.8783264160156,1.0,0.6255114674568176,0.3672685623168945,0.3672685623168945,1.0,1.0,-3.3971335887908936,0.9260833859443665,2.4710500240325928,0.1634883135557174,0.9086607694625854,0.9086607694625854,0.0,158.49386596679688,165.0,59400.5859375,0.0,3154.18017578125,1.0,279.1942443847656,282.9148254394531,295.5895690917969,299.4680480957031,293.1499938964844,293.1499938964844,279.1499938964844,36880.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405372738838196,1.0,0.0,0.0,3.824928760528565,3.8249545097351074,9.762026138560032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.8369140625,0.0,1743.5380859375,1895.4371337890625,0.0,3777.328857421875,0.943372368812561,1.0,0.0,3.0,1.0,0.0
18108960,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9467340707778932,0.4958083629608154,0.4475290179252624,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8887691497802734,0.4176749587059021,0.3972235023975372,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9632310271263124,0.5219331383705139,0.3652494847774505,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8930918574333191,0.4235103726387024,0.4028813540935516,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7693061232566833,0.2677942216396332,1.2165019512176514,284.8912353515625,284.95001220703125,301.0505676269531,292.5483093261719,298.7299194335937,297.85955810546875,284.8927917480469,1.0,0.6265959739685059,0.3670691847801208,0.3670691847801208,1.0,1.0,-3.3977913856506348,0.9256964921951294,2.472095012664795,0.1629665195941925,0.8921006917953491,0.8921006917953491,0.0,160.3701629638672,168.0,59199.140625,0.0,3166.547119140625,1.0,279.1566467285156,282.9273376464844,295.57489013671875,299.4073486328125,293.1499938964844,293.1499938964844,279.45001220703125,38560.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430550336837769,1.0,0.0,0.0,3.7502095699310303,3.750235080718994,9.384353347741126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.46630859375,0.0,1667.2247314453125,1895.4371337890625,0.0,3800.186279296875,0.9294871091842652,1.0,0.0,3.0,1.0,0.0
18109020,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9429307579994202,0.4952692985534668,0.4467762410640716,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.886414647102356,0.4183440208435058,0.3977247774600982,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.9613105654716492,0.5238699316978455,0.3664224445819855,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.890454888343811,0.4238213300704956,0.4030389189720154,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.76702880859375,0.2679075002670288,1.2166908979415894,285.0160217285156,284.95001220703125,301.054443359375,292.542724609375,298.731201171875,297.8604736328125,285.0184631347656,1.0,0.6276751756668091,0.3668698072433471,0.3668698072433471,1.0,1.0,-3.399309158325196,0.9255942106246948,2.47371506690979,0.1624086052179336,0.9770334362983704,0.9770334362983704,0.0,161.97369384765625,168.0,58327.484375,0.0,3179.28759765625,1.0,279.403564453125,283.0753173828125,295.5142822265625,299.18927001953125,293.1499938964844,293.1499938964844,279.45001220703125,34482.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372097849845886,1.0,0.0,0.0,3.788447141647339,3.788472175598145,9.576697266311385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.4033203125,0.0,1680.93603515625,1895.4371337890625,0.0,3747.043701171875,0.9366844296455384,1.0,0.0,3.0,1.0,0.0
18109080,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.940675973892212,0.494945079088211,0.4465008974075317,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8852837681770325,0.4191498160362243,0.3984985053539276,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9607675075531006,0.5260111689567566,0.3679081201553345,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8890684843063354,0.4243064820766449,0.4034951627254486,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.765818178653717,0.2681654691696167,1.2178387641906738,285.0165405273437,284.95001220703125,301.0580139160156,292.5370788574219,298.733642578125,297.8630065917969,285.015625,1.0,0.6288971900939941,0.3666704297065735,0.3666704297065735,1.0,1.0,-3.4036216735839844,0.926393747329712,2.4772279262542725,0.1621649712324142,1.0,1.0,0.0,163.14788818359375,171.0,58454.38671875,0.0,3195.873046875,1.0,279.4431457519531,283.0740051269531,295.5167236328125,299.23419189453125,293.1499938964844,293.1499938964844,279.1499938964844,33562.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935279130935669,1.0,0.0,0.0,3.849241971969605,3.849267482757568,9.88652573141735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.8720703125,0.0,1747.1043701171875,1895.4371337890625,0.0,3729.43310546875,0.9485002756118774,1.0,0.0,3.0,1.0,0.0
18109140,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9377148747444152,0.4939817488193512,0.4460233449935913,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8836283087730408,0.4195941984653473,0.3991669416427612,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.959621250629425,0.5276435017585754,0.3692831099033355,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8871713280677795,0.4244298040866852,0.4038658142089844,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7642081379890442,0.2682001292705536,1.2188494205474854,284.8818664550781,284.95001220703125,301.061279296875,292.5313415527344,298.7320861816406,297.8602600097656,284.8785095214844,1.0,0.6301218867301941,0.3664710521697998,0.3664710521697998,1.0,1.0,-3.407173156738281,0.9269397258758544,2.4802334308624268,0.1619572341442108,0.9108004570007324,0.9108004570007324,0.0,164.56817626953125,171.0,59474.6640625,0.0,3212.190185546875,1.0,279.194091796875,282.91168212890625,295.5670471191406,299.45037841796875,293.1499938964844,293.1499938964844,279.1499938964844,36874.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941898226737976,1.0,0.0,0.0,3.8325657844543457,3.832591772079468,9.8010480087396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.3544921875,0.0,1752.79638671875,1895.4371337890625,0.0,3789.69091796875,0.9451054930686952,1.0,0.0,3.0,1.0,0.0
18109200,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9331756234169006,0.4927841126918793,0.445042997598648,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8807835578918457,0.419864296913147,0.3995243906974792,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9570896029472352,0.5290712118148804,0.3703407049179077,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8840656876564026,0.4243468642234802,0.4039050042629242,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.761588454246521,0.2680733501911163,1.2188292741775513,284.8904724121094,284.95001220703125,301.0643005371094,292.5255126953125,298.72906494140625,297.8556823730469,284.8920288085937,1.0,0.6311873197555542,0.3662716746330261,0.3662716746330261,1.0,1.0,-3.407721996307373,0.9265157580375672,2.48120641708374,0.1614152938127517,0.8936163187026978,0.8936163187026978,0.0,166.4473419189453,174.0,59285.83984375,0.0,3224.37255859375,1.0,279.1566162109375,282.924560546875,295.5520935058594,299.38983154296875,293.1499938964844,293.1499938964844,279.45001220703125,38560.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944409966468811,1.0,0.0,0.0,3.7583606243133545,3.7583861351013184,9.425191365153296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.3984375,0.0,1676.82568359375,1895.4371337890625,0.0,3812.4658203125,0.9312822222709656,1.0,0.0,3.0,1.0,0.0
18109260,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9294880628585817,0.4922525882720947,0.444295734167099,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8785816431045532,0.4204857647418976,0.399980366230011,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.955289900302887,0.5310436487197876,0.3715384006500244,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8815995454788208,0.4246275424957275,0.4040313363075256,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.759486973285675,0.2681744396686554,1.2189640998840332,285.0157470703125,284.95001220703125,301.0669860839844,292.5196228027344,298.73004150390625,297.8565979003906,285.0182189941406,1.0,0.6322463750839233,0.3660825788974762,0.3660825788974762,1.0,1.0,-3.409119129180908,0.9264007806777954,2.4827184677124023,0.1608636826276779,0.9787130951881408,0.9787130951881408,0.0,168.0542755126953,174.0,58404.07421875,0.0,3236.91845703125,1.0,279.4037475585937,283.0733337402344,295.4911804199219,299.1709289550781,293.1499938964844,293.1499938964844,279.45001220703125,34515.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385676980018616,1.0,0.0,0.0,3.7955925464630127,3.7956175804138175,9.612855365048745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.2841796875,0.0,1689.7122802734375,1895.4371337890625,0.0,3759.4130859375,0.9383076429367064,1.0,0.0,3.0,1.0,0.0
18109320,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9273365139961244,0.4919441044330597,0.4440310001373291,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8775303363800049,0.4212458729743957,0.4007108211517334,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9548450112342834,0.5332165956497192,0.3730478882789612,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.880314826965332,0.4250908195972442,0.4044635891914367,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7583789229393005,0.2684218287467956,1.220062494277954,285.0165710449219,284.95001220703125,301.0694274902344,292.5136413574219,298.7322082519531,297.859130859375,285.0157165527344,1.0,0.6334487795829773,0.3658934533596039,0.3658934533596039,1.0,1.0,-3.413332462310791,0.9271947741508484,2.486137628555298,0.1606285870075225,1.0,1.0,0.0,169.22817993164062,177.0,58526.13671875,0.0,3253.39013671875,1.0,279.4432067871094,283.0724182128906,295.4932556152344,299.2152099609375,293.1499938964844,293.1499938964844,279.1499938964844,33605.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93663090467453,1.0,0.0,0.0,3.855631113052368,3.855656862258911,9.919373269440257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.0615234375,0.0,1755.2813720703125,1895.4371337890625,0.0,3741.766357421875,0.9499500393867492,1.0,0.0,3.0,1.0,0.0
18109380,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9245337247848512,0.4910033047199249,0.4435704946517944,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8759929537773132,0.4216432869434356,0.4013359844684601,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9538113474845886,0.5348711609840393,0.3744416832923889,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8785620331764221,0.4251962602138519,0.4048158526420593,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7569071054458618,0.2684463858604431,1.2210277318954468,284.88201904296875,284.95001220703125,301.0715637207031,292.5075988769531,298.7303161621094,297.8563537597656,284.8786315917969,1.0,0.6346545815467834,0.3657043278217315,0.3657043278217315,1.0,1.0,-3.4167983531951904,0.9277401566505432,2.489058256149292,0.1604324728250503,0.912550151348114,0.912550151348114,0.0,170.64654541015625,177.0,59548.72265625,0.0,3269.600830078125,1.0,279.1939697265625,282.9101257324219,295.5431823730469,299.43096923828125,293.1499938964844,293.1499938964844,279.1499938964844,36867.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432345032691956,1.0,0.0,0.0,3.83892035484314,3.8389463424682617,9.833576086748508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.142578125,0.0,1760.5133056640625,1895.4371337890625,0.0,3801.813720703125,0.9465494155883788,1.0,0.0,3.0,1.0,0.0
18109440,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9202640652656556,0.4898259341716766,0.4426099061965942,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8733388185501099,0.4218638837337494,0.4016480445861816,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9514194130897522,0.5363157391548157,0.3755120933055877,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8756773471832275,0.4250955581665039,0.4048384428024292,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.7544955611228943,0.2683082818984985,1.2209603786468506,284.89013671875,284.95001220703125,301.07342529296875,292.5014953613281,298.7269287109375,297.8516540527344,284.89166259765625,1.0,0.6357012391090393,0.3655152022838592,0.3655152022838592,1.0,1.0,-3.417255163192749,0.927315592765808,2.4899396896362305,0.1599043011665344,0.8949638605117798,0.8949638605117798,0.0,172.52468872070312,180.0,59358.18359375,0.0,3281.6083984375,1.0,279.1565856933594,282.9225769042969,295.5279846191406,299.3701171875,293.1499938964844,293.1499938964844,279.45001220703125,38561.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457439184188844,1.0,0.0,0.0,3.764881134033203,3.764906883239746,9.457924079470104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.8310546875,0.0,1684.543212890625,1895.4371337890625,0.0,3824.5400390625,0.9327351450920104,1.0,0.0,3.0,1.0,0.0
18109500,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.9168411493301392,0.4893113374710083,0.4418792426586151,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.87128084897995,0.4224379658699035,0.4020584225654602,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9497410655021667,0.5383118987083435,0.376723438501358,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8733864426612854,0.425360769033432,0.4049491584300995,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.752557098865509,0.2683984935283661,1.221045732498169,285.015625,284.95001220703125,301.07501220703125,292.49530029296875,298.7275695800781,297.8525695800781,285.0180969238281,1.0,0.6367416381835938,0.3653260767459869,0.3653260767459869,1.0,1.0,-3.418555498123169,0.9271690845489502,2.4913864135742188,0.1593359261751175,0.9801270961761476,0.9801270961761476,0.0,174.13107299804688,180.0,58468.24609375,0.0,3293.985107421875,1.0,279.4039001464844,283.0717468261719,295.466796875,299.1505432128906,293.1499938964844,293.1499938964844,279.45001220703125,34541.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398975372314452,1.0,0.0,0.0,3.8014824390411377,3.8015077114105225,9.64271407610795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.5478515625,0.0,1696.9578857421875,1895.4371337890625,0.0,3771.51318359375,0.9396432638168336,1.0,0.0,3.0,1.0,0.0
18109560,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.914877474308014,0.4890207946300506,0.4416295886039734,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8703016638755798,0.4231524169445038,0.4027453958988189,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9493877291679382,0.5405104160308838,0.3782503008842468,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8722038865089417,0.4258109331130981,0.4053680598735809,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.751541793346405,0.268636018037796,1.2220981121063232,285.0167236328125,284.95001220703125,301.0762939453125,292.4890441894531,298.7294311523437,297.8551330566406,285.015869140625,1.0,0.6379258632659912,0.3651326596736908,0.3651326596736908,1.0,1.0,-3.4226841926574707,0.9279192686080932,2.494765043258667,0.1590695679187774,1.0,1.0,0.0,175.3033447265625,183.0,58584.5390625,0.0,3310.362060546875,1.0,279.4432678222656,283.0712585449219,295.4685363769531,299.1942138671875,293.1499938964844,293.1499938964844,279.1499938964844,33659.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937948763370514,1.0,0.0,0.0,3.860675096511841,3.8607006072998047,9.945342753781006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.169921875,0.0,1761.9063720703125,1895.4371337890625,0.0,3753.777099609375,0.9510820508003236,1.0,0.0,3.0,1.0,0.0
18109620,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9123393893241882,0.4881026148796081,0.4411872923374176,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8688702583312988,0.4235034584999084,0.4033276736736297,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.9484628438949584,0.5421843528747559,0.3796600103378296,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8705880641937256,0.4259041547775268,0.4057087302207947,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7501927018165588,0.268651396036148,1.2230216264724731,284.8822937011719,284.95001220703125,301.0772705078125,292.48272705078125,298.7272033691406,297.8523254394531,284.8788452148437,1.0,0.639114260673523,0.3649392426013946,0.3649392426013946,1.0,1.0,-3.426075458526612,0.9284237623214722,2.4976515769958496,0.1588438749313354,0.9140136241912842,0.9140136241912842,0.0,176.71926879882812,183.0,59610.19921875,0.0,3326.483154296875,1.0,279.19384765625,282.9089660644531,295.5181884765625,299.4095764160156,293.1499938964844,293.1499938964844,279.1499938964844,36858.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445350766181946,1.0,0.0,0.0,3.84408450126648,3.8441104888916016,9.86005034064874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.26953125,0.0,1766.775634765625,1895.4371337890625,0.0,3813.598876953125,0.947721302509308,1.0,0.0,3.0,1.0,0.0
18109680,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9085077047348022,0.4869444072246551,0.4402459263801574,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8663874864578247,0.4236751198768616,0.4035949409008026,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9462105631828308,0.5436440706253052,0.3807416260242462,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8679080605506897,0.4257890880107879,0.405718982219696,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7479644417762756,0.2685027122497558,1.2229108810424805,284.889892578125,284.95001220703125,301.0780029296875,292.47637939453125,298.7234191894531,297.8475341796875,284.89141845703125,1.0,0.6401435732841492,0.3647457957267761,0.3647457957267761,1.0,1.0,-3.426448106765747,0.9279571771621704,2.498490810394287,0.1582879722118377,0.896085798740387,0.896085798740387,0.0,178.59654235839844,186.0,59417.90625,0.0,3338.329345703125,1.0,279.15655517578125,282.9210205078125,295.5028076171875,299.3484802246094,293.1499938964844,293.1499938964844,279.45001220703125,38560.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470416903495787,1.0,0.0,0.0,3.7702112197875977,3.7702367305755615,9.484722909292032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.9072265625,0.0,1690.8597412109375,1895.4371337890625,0.0,3836.2724609375,0.9339212775230408,1.0,0.0,3.0,1.0,0.0
18109740,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9054911136627196,0.4864453077316284,0.4395307302474975,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8644576072692871,0.4242022335529327,0.4039602279663086,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.944650650024414,0.5456627011299133,0.3819656372070312,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8657777309417725,0.4260408282279968,0.4058165848255157,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7461680769920349,0.2685826420783996,1.2229498624801636,285.0155029296875,284.95001220703125,301.07843017578125,292.4699401855469,298.7237243652344,297.84844970703125,285.0180053710937,1.0,0.6411663889884949,0.36455237865448,0.36455237865448,1.0,1.0,-3.427656412124634,0.9277656674385072,2.4998908042907715,0.1576899141073227,0.98127681016922,0.98127681016922,0.0,180.20291137695312,186.0,58520.79296875,0.0,3350.5458984375,1.0,279.40399169921875,283.07049560546875,295.4413757324219,299.1283264160156,293.1499938964844,293.1499938964844,279.45001220703125,34563.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411901235580444,1.0,0.0,0.0,3.806286573410034,3.806311845779419,9.667099902799237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.337890625,0.0,1702.884521484375,1895.4371337890625,0.0,3783.260986328125,0.9407323598861694,1.0,0.0,3.0,1.0,0.0
