time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109800,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.903797209262848,0.4861708283424377,0.4392951130867004,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8635409474372864,0.4248712658882141,0.4046041965484619,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9443821907043456,0.5478856563568115,0.3835093677043915,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8646876811981201,0.4264788031578064,0.4062238037586212,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.7452329397201538,0.2688108086585998,1.2239594459533691,285.0168151855469,284.95001220703125,301.0785827636719,292.4634704589844,298.7253112792969,297.8510437011719,285.0160217285156,1.0,0.6423335671424866,0.3643589317798614,0.3643589317798614,1.0,1.0,-3.4317049980163574,0.9284849166870116,2.5032200813293457,0.1574059277772903,1.0,1.0,0.0,181.37405395507807,189.0,58631.84765625,0.0,3366.83544921875,1.0,279.4432678222656,283.0703125,295.44287109375,299.1714782714844,293.1499938964844,293.1499938964844,279.1499938964844,33711.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392319321632384,1.0,0.0,0.0,3.864633798599243,3.864659547805786,9.965749541152036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.4775390625,0.0,1767.1976318359375,1895.4371337890625,0.0,3765.45849609375,0.9519767761230468,1.0,0.0,3.0,1.0,0.0
18109860,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9016229510307312,0.4852731823921203,0.4388688802719116,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8622012138366699,0.4251762330532074,0.4051436483860016,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9435585141181946,0.5495779514312744,0.3849339485168457,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8631938099861145,0.42656010389328,0.4065532386302948,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7439883947372437,0.2688173055648803,1.2248424291610718,284.8825378417969,284.95001220703125,301.07843017578125,292.4569396972656,298.7226867675781,297.8481750488281,284.8790283203125,1.0,0.6435050964355469,0.3641549944877624,0.3641549944877624,1.0,1.0,-3.4350197315216064,0.9289310574531556,2.506088733673096,0.1571351885795593,0.9151822328567504,0.9151822328567504,0.0,182.7887420654297,189.0,59659.94140625,0.0,3382.864501953125,1.0,279.1937866210937,282.9080810546875,295.4922180175781,299.386474609375,293.1499938964844,293.1499938964844,279.1499938964844,36854.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457991719245912,1.0,0.0,0.0,3.848189115524292,3.848215341567993,9.88111878541531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.822265625,0.0,1771.7821044921875,1895.4371337890625,0.0,3825.0400390625,0.9486545324325562,1.0,0.0,3.0,1.0,0.0
18109920,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8982667326927185,0.4841329753398895,0.4379452764987945,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8598715662956238,0.4252997934818268,0.4053666591644287,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9414432644844056,0.5510523319244385,0.3860262632369995,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8606992363929749,0.4264311790466308,0.4065514802932739,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7419178485870361,0.2686586678028106,1.224690318107605,284.8897399902344,284.95001220703125,301.0780029296875,292.4503479003906,298.718505859375,297.84332275390625,284.8912353515625,1.0,0.644517719745636,0.363951027393341,0.363951027393341,1.0,1.0,-3.435309171676636,0.9284039735794068,2.5069053173065186,0.156534343957901,0.8969777226448059,0.8969777226448059,0.0,184.66554260253903,192.0,59466.1015625,0.0,3394.550537109375,1.0,279.1565246582031,282.9197998046875,295.4767150878906,299.3251953125,293.1499938964844,293.1499938964844,279.45001220703125,38560.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483017921447754,1.0,0.0,0.0,3.7744781970977774,3.774503946304321,9.50620460571372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.7333984375,0.0,1695.927734375,1895.4371337890625,0.0,3847.650634765625,0.9348700642585754,1.0,0.0,3.0,1.0,0.0
18109980,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8955475091934204,0.4836480319499969,0.4372445046901703,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8580559492111206,0.4257804751396179,0.4056875109672546,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9399982690811156,0.5530930161476135,0.3872625827789306,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8587142825126648,0.42666956782341,0.4066363275051117,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.7402431964874268,0.2687289118766784,1.224685788154602,285.0154113769531,284.95001220703125,301.0772705078125,292.4437255859375,298.7184753417969,297.84423828125,285.0179138183594,1.0,0.6455236673355103,0.3637470602989197,0.3637470602989197,1.0,1.0,-3.4364285469055176,0.9281493425369264,2.508279323577881,0.1558897495269775,0.9821636080741882,0.9821636080741882,0.0,186.27200317382807,192.0,58562.5,0.0,3406.609130859375,1.0,279.4040832519531,283.0694885253906,295.41510009765625,299.1045227050781,293.1499938964844,293.1499938964844,279.45001220703125,34581.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424439668655396,1.0,0.0,0.0,3.81009840965271,3.810123682022095,9.686473276815375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.7763671875,0.0,1707.606689453125,1895.4371337890625,0.0,3794.6435546875,0.9415971040725708,1.0,0.0,3.0,1.0,0.0
18110040,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8939917087554932,0.4833879470825195,0.4370213150978088,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.857192873954773,0.4264043569564819,0.4062887728214264,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9398072361946106,0.5553396940231323,0.3888226151466369,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8577060699462891,0.4270951449871063,0.4070316255092621,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7393755316734314,0.2689480781555176,1.225654363632202,285.01690673828125,284.95001220703125,301.0762939453125,292.43707275390625,298.7197265625,297.8468933105469,285.0161437988281,1.0,0.6466741561889648,0.3635430932044983,0.3635430932044983,1.0,1.0,-3.440396547317505,0.9288063645362854,2.5115902423858643,0.155558705329895,1.0,1.0,0.0,187.44256591796875,195.0,58668.41015625,0.0,3422.808349609375,1.0,279.4432983398437,283.06964111328125,295.4163513183594,299.1471862792969,293.1499938964844,293.1499938964844,279.1499938964844,33753.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404733180999756,1.0,0.0,0.0,3.867659091949463,3.867684841156006,9.981357607102836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.33203125,0.0,1771.2642822265625,1895.4371337890625,0.0,3776.748046875,0.952674150466919,1.0,0.0,3.0,1.0,0.0
18110100,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8919499516487122,0.4825089871883392,0.4366098642349243,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8559339046478271,0.4266636967658996,0.4067859053611755,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9390789866447448,0.5570493340492249,0.3902617394924164,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8563213348388672,0.4271642565727234,0.4073497951030731,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7382194399833679,0.26894611120224,1.2264991998672483,284.8826904296875,284.95001220703125,301.07501220703125,292.43035888671875,298.716796875,297.843994140625,284.8791809082031,1.0,0.6478293538093567,0.3633391559123993,0.3633391559123993,1.0,1.0,-3.443636417388916,0.9292223453521729,2.514414072036743,0.1552727818489074,0.916050910949707,0.916050910949707,0.0,188.85623168945312,195.0,59698.78515625,0.0,3438.744384765625,1.0,279.1937255859375,282.90740966796875,295.46551513671875,299.3619079589844,293.1499938964844,293.1499938964844,279.1499938964844,36851.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470244646072388,1.0,0.0,0.0,3.851374626159668,3.851400852203369,9.897484005705337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.9521484375,0.0,1775.6845703125,1895.4371337890625,0.0,3836.116943359375,0.9493785500526428,1.0,0.0,3.0,1.0,0.0
18110160,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8887748718261719,0.4813856482505798,0.4357026219367981,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8537407517433167,0.4267399907112121,0.4069652557373047,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9370967149734496,0.558538019657135,0.391364187002182,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8539933562278748,0.4270215332508087,0.4073359072208404,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.7362814545631409,0.2687781751155853,1.226307988166809,284.8896179199219,284.95001220703125,301.07342529296875,292.4236145019531,298.71221923828125,297.83905029296875,284.89111328125,1.0,0.6488256454467773,0.3631391823291778,0.3631391823291778,1.0,1.0,-3.443843603134156,0.9286783933639526,2.515165328979492,0.1546723693609237,0.897668719291687,0.897668719291687,0.0,190.7327423095703,198.0,59503.51171875,0.0,3450.2685546875,1.0,279.156494140625,282.9189147949219,295.44989013671875,299.30047607421875,293.1499938964844,293.1499938964844,279.45001220703125,38561.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495223164558412,1.0,0.0,0.0,3.777733564376831,3.777759313583374,9.52260904796276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.4033203125,0.0,1699.812744140625,1895.4371337890625,0.0,3858.657958984375,0.9355990886688232,1.0,0.0,3.0,1.0,0.0
18110220,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8862051963806152,0.4809138476848602,0.435015320777893,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8520271182060242,0.4271749854087829,0.407242476940155,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9357624650001526,0.5606004595756531,0.3926126360893249,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8521392345428467,0.427246630191803,0.407408058643341,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7347084283828735,0.2688393890857696,1.2262628078460691,285.0152893066406,284.95001220703125,301.0715637207031,292.4168395996094,298.7119140625,297.8399963378906,285.0177917480469,1.0,0.6498152017593384,0.3629392087459564,0.3629392087459564,1.0,1.0,-3.4448771476745605,0.9284060001373292,2.5164711475372314,0.1540277898311615,0.9828248023986816,0.9828248023986816,0.0,192.3391265869141,198.0,58594.734375,0.0,3462.169921875,1.0,279.4041748046875,283.0687255859375,295.3881530761719,299.07940673828125,293.1499938964844,293.1499938964844,279.45001220703125,34596.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436577558517456,1.0,0.0,0.0,3.813027620315552,3.813052892684937,9.701371936898795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.04296875,0.0,1711.2479248046875,1895.4371337890625,0.0,3805.650634765625,0.9422617554664612,1.0,0.0,3.0,1.0,0.0
18110280,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8847442865371704,0.4806667864322662,0.4348035454750061,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8512105345726013,0.4277542531490326,0.4078015685081482,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9356426000595092,0.5628702640533447,0.3941886126995086,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8512036800384521,0.4276596307754516,0.407791405916214,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.7338966131210327,0.269050121307373,1.2271928787231443,285.0169677734375,284.95001220703125,301.0694274902344,292.4100341796875,298.7129211425781,297.8426818847656,285.0162353515625,1.0,0.6509494781494141,0.362739235162735,0.362739235162735,1.0,1.0,-3.4487667083740234,0.929045557975769,2.519721269607544,0.1536963135004043,1.0,1.0,0.0,193.50917053222656,201.0,58696.3828125,0.0,3478.2783203125,1.0,279.4432983398437,283.0691833496094,295.3892517089844,299.1217041015625,293.1499938964844,293.1499938964844,279.1499938964844,33787.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416750073432922,1.0,0.0,0.0,3.869930028915405,3.869955778121948,9.993083267545444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.9755859375,0.0,1774.3416748046875,1895.4371337890625,0.0,3787.66455078125,0.9532015323638916,1.0,0.0,3.0,1.0,0.0
18110340,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8828237056732178,0.4798049628734588,0.4344054460525512,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8500218987464905,0.4279685616493225,0.4082567989826202,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9350029826164246,0.5645965933799744,0.3956417441368103,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8499153852462769,0.427716314792633,0.4080979824066162,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.7328130602836609,0.2690400779247284,1.2280014753341677,284.88287353515625,284.95001220703125,301.0669860839844,292.4031982421875,298.70965576171875,297.8397521972656,284.8793334960937,1.0,0.6520887017250061,0.3625392913818359,0.3625392913818359,1.0,1.0,-3.4519314765930176,0.9294458031654358,2.5224857330322266,0.1534118056297302,0.9167158007621764,0.9167158007621764,0.0,194.9221343994141,201.0,59728.86328125,0.0,3494.1181640625,1.0,279.19366455078125,282.906982421875,295.438232421875,299.336181640625,293.1499938964844,293.1499938964844,279.1499938964844,36850.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948211133480072,1.0,0.0,0.0,3.853759527206421,3.853785753250122,9.909745131153611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.95703125,0.0,1778.613037109375,1895.4371337890625,0.0,3846.83251953125,0.949923574924469,1.0,0.0,3.0,1.0,0.0
18110400,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8798258900642395,0.4786976277828216,0.4335134923458099,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8479501605033875,0.4279986023902893,0.4083932340145111,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9331491589546204,0.5660994052886963,0.3967540562152862,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8477362990379333,0.4275599420070648,0.4080719351768493,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.730982780456543,0.2688635587692261,1.227773666381836,284.8895263671875,284.95001220703125,301.0643005371094,292.3963623046875,298.7047424316406,297.83477783203125,284.8909912109375,1.0,0.6530690789222717,0.3623393177986145,0.3623393177986145,1.0,1.0,-3.452058792114258,0.928875207901001,2.523183584213257,0.1528036445379257,0.8981472849845886,0.8981472849845886,0.0,196.7981719970703,204.0,59531.9765625,0.0,3505.47998046875,1.0,279.156494140625,282.9182434082031,295.4225769042969,299.274658203125,293.1499938964844,293.1499938964844,278.8500061035156,38563.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507050514221193,1.0,0.0,0.0,3.780173540115357,3.7801992893218994,9.53491394284356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.115234375,0.0,1702.736572265625,1895.4371337890625,0.0,3869.3115234375,0.936141073703766,1.0,0.0,3.0,1.0,0.0
18110460,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161926269531,0.876948356628418,0.4775623679161072,0.4326385259628296,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160400390625,0.8459581732749939,0.4279767572879791,0.4085039794445038,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164367675781,0.9314072132110596,0.5675655603408813,0.3978729546070099,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160400390625,0.845628023147583,0.4273443520069122,0.4080043435096741,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153381347656,0.729182779788971,0.2686317563056946,1.2273105382919312,284.8162841796875,284.95001220703125,301.061279296875,292.38946533203125,298.6998291015625,297.8299255371094,284.8206481933594,1.0,0.6539800763130188,0.3621512651443481,0.3621512651443481,1.0,1.0,-3.4518487453460693,0.9282320737838744,2.5236167907714844,0.1521707326173782,0.8150813579559326,0.8150813579559326,0.0,198.6139678955078,204.0,59864.0078125,0.0,3515.684326171875,1.0,278.8990173339844,282.8317565917969,295.4329528808594,299.383056640625,293.1499938964844,293.1499938964844,278.8500061035156,43577.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560869336128236,1.0,0.0,0.0,3.6319034099578857,3.631928682327272,8.801605417829705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.6826171875,0.0,1569.540771484375,1895.4371337890625,0.0,3917.628662109375,0.9046176671981812,1.0,0.0,3.0,1.0,0.0
18110520,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8741709589958191,0.4767158031463623,0.431762158870697,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.844033420085907,0.428097665309906,0.4085819721221924,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9297577738761902,0.5692886710166931,0.3989850282669067,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8435848355293274,0.4272727370262146,0.4078985452651977,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.7274125218391418,0.2684784233570099,1.2266501188278198,284.87939453125,284.95001220703125,301.0580139160156,292.382568359375,298.6968078613281,297.8277282714844,284.8816833496094,1.0,0.6548261642456055,0.3619632124900818,0.3619632124900818,1.0,1.0,-3.451301097869873,0.9274859428405762,2.523815155029297,0.151455283164978,0.8249505162239075,0.8249505162239075,0.0,200.3706817626953,207.0,59505.40234375,0.0,3524.738037109375,1.0,278.8582458496094,282.8953857421875,295.3952331542969,299.26226806640625,293.1499938964844,293.1499938964844,279.1499938964844,41577.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559096693992616,1.0,0.0,0.0,3.519115686416626,3.519139528274536,8.263430686383799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.88525390625,0.0,1432.60595703125,1895.4371337890625,0.0,3916.041748046875,0.8810405135154724,1.0,0.0,3.0,1.0,0.0
18110580,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8723630905151367,0.4764681160449981,0.4313006699085235,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8428840637207031,0.4285767376422882,0.4088976681232452,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9291935563087464,0.571560800075531,0.4003872275352478,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.842329204082489,0.4275957643985748,0.4080483913421631,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.726292073726654,0.2685965299606323,1.226742148399353,285.0,284.95001220703125,301.054443359375,292.3756408691406,298.6976623535156,297.8307800292969,285.0008544921875,1.0,0.6557660698890686,0.3617751896381378,0.3617751896381378,1.0,1.0,-3.4530951976776123,0.927490532398224,2.525604724884033,0.1509102135896682,0.9035372734069824,0.9035372734069824,0.0,201.69126892089844,207.0,58737.125,0.0,3536.821044921875,1.0,279.0980529785156,283.0356750488281,295.3319091796875,299.0337829589844,293.1499938964844,293.1499938964844,279.1499938964844,35246.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483992457389832,1.0,0.0,0.0,3.559868812561035,3.559891700744629,8.455927513750794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.3203125,0.0,1429.6837158203125,1895.4371337890625,0.0,3848.529541015625,0.886434018611908,1.0,0.0,3.0,1.0,0.0
18110640,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.871307373046875,0.4762786328792572,0.4311987161636352,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8423454761505127,0.4291144609451294,0.4094467461109161,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.9294760227203368,0.5738973617553711,0.4020484089851379,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8417124152183533,0.4280248582363128,0.4084748029708862,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.72572922706604,0.2688206136226654,1.2277894020080566,284.995849609375,284.95001220703125,301.0505676269531,292.36871337890625,298.6986389160156,297.8340148925781,284.9952392578125,1.0,0.6568706631660461,0.3615871369838714,0.3615871369838714,1.0,1.0,-3.457401752471924,0.9282930493354796,2.5291085243225098,0.1506704539060592,0.9169920086860656,0.9169920086860656,0.0,202.7164764404297,210.0,58831.8515625,0.0,3553.190185546875,1.0,279.1413879394531,283.0326538085937,295.3359069824219,299.0751647949219,293.1499938964844,293.1499938964844,278.8500061035156,34152.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453588724136353,1.0,0.0,0.0,3.614166736602783,3.614190101623535,8.715848593965347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.517578125,0.0,1479.978515625,1895.4371337890625,0.0,3821.056396484375,0.896034836769104,1.0,0.0,3.0,1.0,0.0
18110700,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8696781396865845,0.4755016267299652,0.4308508336544037,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8413463830947876,0.4293022453784942,0.409860759973526,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9290947318077089,0.5757034420967102,0.4035429954528808,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8406537771224976,0.4281103610992431,0.4087928235530853,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.7248156666755676,0.2688341438770294,1.2286449670791626,284.8841857910156,284.95001220703125,301.0464172363281,292.3617858886719,298.6954040527344,297.83172607421875,284.8841247558594,1.0,0.6579844951629639,0.3613990843296051,0.3613990843296051,1.0,1.0,-3.4606971740722656,0.9287665486335754,2.531930446624756,0.1504331082105636,0.8385347127914429,0.8385347127914429,0.0,204.06056213378903,210.0,59585.8671875,0.0,3569.041259765625,1.0,278.8995666503906,282.900146484375,295.3861999511719,299.2794494628906,293.1499938964844,293.1499938964844,278.8500061035156,38596.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509018659591676,1.0,0.0,0.0,3.5621724128723145,3.562196016311645,8.466874987789197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.2099609375,0.0,1456.590576171875,1895.4371337890625,0.0,3871.08349609375,0.8855036497116089,1.0,0.0,3.0,1.0,0.0
18110760,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8672182559967041,0.4746201932430267,0.4301010966300964,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8396642804145813,0.4293957352638244,0.4100131094455719,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.9277499914169312,0.5774162411689758,0.4047559797763824,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8389055132865906,0.4280776381492615,0.4088364839553833,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.72330641746521,0.2687491774559021,1.2286547422409058,284.911865234375,284.95001220703125,301.0419921875,292.3548278808594,298.69146728515625,297.8285827636719,284.912841796875,1.0,0.6589800119400024,0.3612115085124969,0.3612115085124969,1.0,1.0,-3.461503505706787,0.9284490942955016,2.5330543518066406,0.1499098539352417,0.8399062156677246,0.8399062156677246,0.0,205.79757690429688,213.0,59397.3125,0.0,3581.25,1.0,278.8585510253906,282.9281616210937,295.3721008300781,299.2164001464844,293.1499938964844,293.1499938964844,279.1499938964844,38808.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525551199913024,1.0,0.0,0.0,3.487367868423462,3.487390756607056,8.115005698527966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.97412109375,0.0,1379.7237548828125,1895.4371337890625,0.0,3885.95166015625,0.8715059757232666,1.0,0.0,3.0,1.0,0.0
18110820,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8652629852294922,0.4742524027824402,0.4295729100704193,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.838371992111206,0.4297802448272705,0.4102757275104522,297.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9269706606864928,0.5796045660972595,0.4061275422573089,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8375417590141296,0.4283455014228821,0.4089823961257934,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7221021056175232,0.2688562273979187,1.2288974523544312,285.016357421875,284.95001220703125,301.03729248046875,292.3478698730469,298.6909484863281,297.8301696777344,285.0168762207031,1.0,0.6599974036216736,0.3610239028930664,0.3610239028930664,1.0,1.0,-3.463294982910156,0.928449809551239,2.5348451137542725,0.1493906676769256,0.9153330326080322,0.9153330326080322,0.0,207.2924346923828,213.0,58701.8984375,0.0,3594.417724609375,1.0,279.0975341796875,283.0519714355469,295.3158264160156,299.0108947753906,293.1499938964844,293.1499938964844,279.1499938964844,33924.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466619491577148,1.0,0.0,0.0,3.5432348251342773,3.543257474899292,8.377090239264362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.6884765625,0.0,1402.5263671875,1895.4371337890625,0.0,3832.841064453125,0.8814298510551453,1.0,0.0,3.0,1.0,0.0
18110880,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8639844655990601,0.4739621579647064,0.429379254579544,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8376194834709167,0.4302192330360412,0.4107415080070495,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9269587993621826,0.5818681716918945,0.4077402353286743,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8367326259613037,0.428701251745224,0.4093554019927978,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7213779091835022,0.2690432965755462,1.2298705577850342,285.0038452148437,284.95001220703125,301.03228759765625,292.3409118652344,298.6907958984375,297.832275390625,285.0026550292969,1.0,0.6611319184303284,0.3608362972736358,0.3608362972736358,1.0,1.0,-3.467179775238037,0.9291141629219056,2.5380654335021973,0.1491182744503021,0.9274185299873352,0.9274185299873352,0.0,208.49961853027344,216.0,58854.390625,0.0,3610.955078125,1.0,279.1412658691406,283.0395812988281,295.319580078125,299.0592041015625,293.1499938964844,293.1499938964844,278.8500061035156,33270.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94478577375412,1.0,0.0,0.0,3.6100566387176514,3.610079765319824,8.696035251887224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.3623046875,0.0,1468.9805908203125,1895.4371337890625,0.0,3815.868896484375,0.8943567872047424,1.0,0.0,3.0,1.0,0.0
18110940,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8622089624404907,0.4730993807315826,0.4289546310901642,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8364599943161011,0.4303048253059387,0.411067932844162,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.9263564944267272,0.5836012363433838,0.4091894030570984,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8355292081832886,0.4287050366401672,0.4096072018146515,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.7203232645988464,0.2690058946609497,1.2305606603622437,284.884033203125,284.95001220703125,301.0270080566406,292.3339538574219,298.6864929199219,297.8289794921875,284.8832397460937,1.0,0.6622442603111267,0.3606487214565277,0.3606487214565277,1.0,1.0,-3.469944477081299,0.929415762424469,2.5405287742614746,0.1488372683525085,0.8449069857597351,0.8449069857597351,0.0,209.99041748046875,216.0,59660.8828125,0.0,3626.481689453125,1.0,278.8995361328125,282.89813232421875,295.3677673339844,299.265869140625,293.1499938964844,293.1499938964844,278.8500061035156,37877.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511716961860656,1.0,0.0,0.0,3.5697295665740967,3.569753170013428,8.502838682034053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.96484375,0.0,1459.4205322265625,1895.4371337890625,0.0,3873.51123046875,0.8865869641304016,1.0,0.0,3.0,1.0,0.0
18111000,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8596855401992798,0.472142219543457,0.4281366467475891,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8346779346466064,0.4302960038185119,0.4111284613609314,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9248695373535156,0.5852475166320801,0.4103560149669647,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8336943984031677,0.4285889267921448,0.4095774888992309,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7186970710754395,0.2688634395599365,1.2303500175476074,284.9078369140625,284.95001220703125,301.0214233398437,292.3269958496094,298.6815490722656,297.824951171875,284.9088439941406,1.0,0.6632141470909119,0.3604611158370971,0.3604611158370971,1.0,1.0,-3.470149278640747,0.928904354572296,2.541244983673096,0.1482632160186767,0.8426468372344971,0.8426468372344971,0.0,211.8425445556641,219.0,59460.08203125,0.0,3637.955322265625,1.0,278.8584899902344,282.92315673828125,295.35107421875,299.20086669921875,293.1499938964844,293.1499938964844,279.1499938964844,38596.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533847570419312,1.0,0.0,0.0,3.4952545166015625,3.495277643203736,8.151750989782158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.90185546875,0.0,1386.32568359375,1895.4371337890625,0.0,3893.40283203125,0.8729981184005737,1.0,0.0,3.0,1.0,0.0
18111060,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8577113747596741,0.4717338979244232,0.4275606274604797,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8333219289779663,0.4305992722511291,0.4113086760044098,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9240107536315918,0.587409257888794,0.411698043346405,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.832279622554779,0.4287954568862915,0.4096590876579284,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.7174069881439209,0.2689246833324432,1.230378270149231,285.0126342773437,284.95001220703125,301.0155639648437,292.3200378417969,298.680419921875,297.8261413574219,285.0132141113281,1.0,0.6641939878463745,0.3602677285671234,0.3602677285671234,1.0,1.0,-3.4714131355285645,0.92871755361557,2.5426955223083496,0.1476781517267227,0.91695636510849,0.91695636510849,0.0,213.4071350097656,219.0,58747.41015625,0.0,3650.31201171875,1.0,279.0977478027344,283.04766845703125,295.2920837402344,298.99151611328125,293.1499938964844,293.1499938964844,279.1499938964844,33903.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477609992027284,1.0,0.0,0.0,3.549884080886841,3.5499067306518555,8.408560461248271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.0595703125,0.0,1409.352783203125,1895.4371337890625,0.0,3842.76904296875,0.8828608989715576,1.0,0.0,3.0,1.0,0.0
18111120,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8564492464065552,0.4714281558990478,0.4273439943790436,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8325380086898804,0.4309728145599365,0.411707729101181,297.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.923973798751831,0.5896686911582947,0.4133020937442779,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.831452488899231,0.4291083812713623,0.4099852740764618,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7166378498077393,0.2690782845020294,1.2311831712722778,285.0006103515625,284.95001220703125,301.0094299316406,292.3130798339844,298.6797790527344,297.8280639648437,284.9994506835937,1.0,0.6652895212173462,0.3600743114948272,0.3600743114948272,1.0,1.0,-3.4749205112457275,0.929239809513092,2.5456807613372803,0.1473529636859893,0.9282296895980836,0.9282296895980836,0.0,214.6427764892578,222.0,58889.859375,0.0,3666.194091796875,1.0,279.1413269042969,283.0359191894531,295.2938842773437,299.0367431640625,293.1499938964844,293.1499938964844,278.8500061035156,33300.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459919929504396,1.0,0.0,0.0,3.615601539611816,3.615624666213989,8.722769848645839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.859375,0.0,1475.229736328125,1895.4371337890625,0.0,3826.7841796875,0.8956100344657898,1.0,0.0,3.0,1.0,0.0
18111180,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.854755699634552,0.4705643951892853,0.4269126653671264,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8313983678817749,0.4310009777545929,0.4119772911071777,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9234139919281006,0.5914018154144287,0.4147505164146423,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8302833437919617,0.4290801584720611,0.4102027416229248,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.7155719995498657,0.2690157890319824,1.231745958328247,284.8812561035156,284.95001220703125,301.00299072265625,292.30615234375,298.6750793457031,297.8246459960937,284.8804931640625,1.0,0.6663646101951599,0.3598808944225311,0.3598808944225311,1.0,1.0,-3.477413415908813,0.929433524608612,2.5479798316955566,0.1470323801040649,0.8449820876121521,0.8449820876121521,0.0,216.13902282714844,222.0,59688.16015625,0.0,3681.162841796875,1.0,278.8994140625,282.89508056640625,295.3408508300781,299.2411804199219,293.1499938964844,293.1499938964844,278.8500061035156,37942.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523991346359252,1.0,0.0,0.0,3.573857307434082,3.573880910873413,8.522513326170156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.4716796875,0.0,1464.323486328125,1895.4371337890625,0.0,3884.54931640625,0.8875425457954407,1.0,0.0,3.0,1.0,0.0
18111240,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8523736000061035,0.4696145057678222,0.4260978698730469,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8296793103218079,0.4309414327144623,0.4119870066642761,297.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9220272302627563,0.5930567979812622,0.4159193634986877,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8285265564918518,0.4289405941963196,0.4101470112800598,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7139511108398438,0.268855333328247,1.231439232826233,284.9058532714844,284.95001220703125,300.99627685546875,292.2991943359375,298.6697692871094,297.8205871582031,284.9068908691406,1.0,0.6673006415367126,0.3596875071525574,0.3596875071525574,1.0,1.0,-3.477416515350342,0.9288382530212402,2.5485782623291016,0.1464280039072036,0.8424646258354187,0.8424646258354187,0.0,217.9840240478516,225.0,59476.71484375,0.0,3692.128662109375,1.0,278.85845947265625,282.9211120605469,295.32342529296875,299.1744689941406,293.1499938964844,293.1499938964844,279.1499938964844,38669.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545855522155762,1.0,0.0,0.0,3.4978318214416504,3.4978549480438232,8.163777351910539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.1416015625,0.0,1389.515625,1895.4371337890625,0.0,3904.17724609375,0.8736265897750854,1.0,0.0,3.0,1.0,0.0
18111300,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8505240082740784,0.4692157506942749,0.4255293309688568,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8283766508102417,0.4311994612216949,0.4121219217777252,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9212615489959716,0.5952388644218445,0.4172709882259369,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8271808624267578,0.4291300177574157,0.4102093577384949,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7126696705818176,0.2689041793346405,1.231398344039917,285.01123046875,284.95001220703125,300.9892883300781,292.29229736328125,298.6683959960937,297.82183837890625,285.0118408203125,1.0,0.668251097202301,0.3594940900802612,0.3594940900802612,1.0,1.0,-3.4785399436950684,0.9286029934883118,2.5499370098114014,0.1458353549242019,0.9166320562362672,0.9166320562362672,0.0,219.5344390869141,225.0,58756.4453125,0.0,3704.100830078125,1.0,279.0977783203125,283.0463562011719,295.2640991210937,298.96405029296875,293.1499938964844,293.1499938964844,279.1499938964844,33956.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489156603813172,1.0,0.0,0.0,3.551576375961304,3.551599264144897,8.416579930781154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.625,0.0,1411.5184326171875,1895.4371337890625,0.0,3853.18798828125,0.8832821846008301,1.0,0.0,3.0,1.0,0.0
18111360,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8493531346321106,0.4689203798770904,0.4253207743167877,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8276256322860718,0.4315300285816192,0.4124791622161865,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9212914705276488,0.59751957654953,0.4188893139362335,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8264029026031494,0.4294286072254181,0.4105203449726105,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7119123935699463,0.2690484523773193,1.2321525812149048,284.9996643066406,284.95001220703125,300.98199462890625,292.285400390625,298.6675109863281,297.8238525390625,284.99853515625,1.0,0.6693210601806641,0.359306126832962,0.359306126832962,1.0,1.0,-3.4819447994232178,0.9291041493415833,2.55284070968628,0.145523115992546,0.927800714969635,0.927800714969635,0.0,220.7550811767578,213.0,58893.80078125,0.0,3719.7236328125,1.0,279.141357421875,283.0351867675781,295.2657775878906,299.0086975097656,293.1499938964844,293.1499938964844,278.8500061035156,33346.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470974802970886,1.0,0.0,0.0,3.616491079330444,3.616514205932617,8.727062095204019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.509765625,0.0,1476.5350341796875,1895.4371337890625,0.0,3836.7763671875,0.8958444595336914,1.0,0.0,3.0,1.0,0.0
18111420,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8502936363220215,0.4680733680725097,0.4247998595237732,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8289021849632263,0.4315177202224731,0.4126029014587402,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9241445660591124,0.5992697477340698,0.4202722907066345,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8276622891426086,0.4293885231018066,0.4106189310550689,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7130271196365356,0.2689800858497619,1.2321747541427612,284.8802185058594,284.95001220703125,300.97442626953125,292.27850341796875,298.66259765625,297.82061767578125,284.87945556640625,1.0,0.6685777902603149,0.3591181337833404,0.3591181337833404,1.0,1.0,-3.483286142349243,0.9289441108703612,2.554342031478882,0.14515982568264,0.8441956639289856,0.8441956639289856,0.0,219.5078125,213.0,59675.55859375,0.0,3715.598876953125,1.0,278.8994140625,282.8945007324219,295.31280517578125,299.2125549316406,293.1499938964844,293.1499938964844,278.8500061035156,38009.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953460693359375,1.0,0.0,0.0,3.5735554695129395,3.5735790729522705,8.5210740508046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.431640625,0.0,1464.4942626953125,1895.4371337890625,0.0,3894.08447265625,0.8875098824501038,1.0,0.0,3.0,1.0,0.0
18111480,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8519105911254883,0.4671562910079956,0.4238536953926086,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8308790922164917,0.4314307272434234,0.4124186635017395,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9279845952987672,0.6009550094604492,0.4213370978832245,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8296103477478027,0.4292491674423218,0.4103957116603851,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7147321105003357,0.2688274979591369,1.2311033010482788,284.9046630859375,284.95001220703125,300.9665832519531,292.27166748046875,298.6572570800781,297.81695556640625,284.9057006835937,1.0,0.66708904504776,0.3589301705360412,0.3589301705360412,1.0,1.0,-3.48165225982666,0.9278445243835448,2.5538077354431152,0.1444388478994369,0.8412294983863831,0.8412294983863831,0.0,217.17623901367188,201.0,59437.44921875,0.0,3697.724853515625,1.0,278.85845947265625,282.9208984375,295.2952575683594,299.14434814453125,293.1499938964844,293.1499938964844,279.1499938964844,38756.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555760622024536,1.0,0.0,0.0,3.4956822395324707,3.4957051277160645,8.153746193784173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.19482421875,0.0,1387.9169921875,1895.4371337890625,0.0,3913.0537109375,0.8732122182846069,1.0,0.0,3.0,1.0,0.0
18111540,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.854990541934967,0.4668031632900238,0.4231332540512085,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8341502547264099,0.4316757917404175,0.4123376309871673,297.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9336843490600586,0.6031867861747742,0.4225707352161407,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8328427076339722,0.4294521808624267,0.4102675914764404,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7175313234329224,0.2688998281955719,1.230197191238403,285.00946044921875,284.95001220703125,300.9584350585937,292.26483154296875,298.65594482421875,297.8188171386719,285.00994873046875,1.0,0.6651409864425659,0.3587421774864197,0.3587421774864197,1.0,1.0,-3.480921983718872,0.9270362257957458,2.553885698318481,0.1437058895826339,0.9145198464393616,0.9145198464393616,0.0,213.6450958251953,201.0,58691.69140625,0.0,3674.956787109375,1.0,279.09771728515625,283.0460205078125,295.2357177734375,298.9322509765625,293.1499938964844,293.1499938964844,279.1499938964844,34033.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497997164726256,1.0,0.0,0.0,3.5479650497436523,3.547987699508667,8.399471767006617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.345703125,0.0,1408.2818603515625,1895.4371337890625,0.0,3861.157470703125,0.8825339674949646,1.0,0.0,3.0,1.0,0.0
18111600,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8596106767654419,0.466565728187561,0.4227588176727295,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8387717604637146,0.4320059418678283,0.4124656915664673,297.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9412120580673218,0.6055276393890381,0.4240627288818359,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8374341726303101,0.4297757446765899,0.4103738069534302,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7214503884315491,0.2690821588039398,1.23003089427948,284.9972839355469,284.95001220703125,300.95001220703125,292.2580261230469,298.6552429199219,297.82159423828125,284.99609375,1.0,0.6629686951637268,0.3585542142391205,0.3585542142391205,1.0,1.0,-3.482346296310425,0.9269078969955444,2.555438280105591,0.1432240605354309,0.9245645403862,0.9245645403862,0.0,209.1229248046875,189.0,58799.10546875,0.0,3651.558349609375,1.0,279.14129638671875,283.03485107421875,295.2372131347656,298.97491455078125,293.1499938964844,293.1499938964844,278.8500061035156,33449.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478484392166138,1.0,0.0,0.0,3.61090087890625,3.610924005508423,8.700103535375092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.82421875,0.0,1471.2198486328125,1895.4371337890625,0.0,3843.558837890625,0.8946549892425537,1.0,0.0,3.0,1.0,0.0
