time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18111660,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8645364046096802,0.4657929241657257,0.4221676588058471,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.843728244304657,0.4320061802864074,0.4124593436717987,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9489571452140808,0.6073445677757263,0.4253891408443451,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8423681855201721,0.4297730922698974,0.4103658199310303,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.7255779504776001,0.2690664827823639,1.2296117544174194,284.8790283203125,284.95001220703125,300.9413757324219,292.25115966796875,298.6505126953125,297.8189697265625,284.8784484863281,1.0,0.6605297923088074,0.3583841621875763,0.3583841621875763,1.0,1.0,-3.482716083526612,0.9264923334121704,2.5562238693237305,0.1427946090698242,0.841070830821991,0.841070830821991,0.0,204.38153076171875,189.0,59549.13671875,0.0,3624.26220703125,1.0,278.8995666503906,282.89617919921875,295.2840576171875,299.17633056640625,293.1499938964844,293.1499938964844,278.8500061035156,38185.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540613889694214,1.0,0.0,0.0,3.5642426013946533,3.5642662048339844,8.476720267935889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.912109375,0.0,1455.8038330078125,1895.4371337890625,0.0,3899.475830078125,0.8855564594268799,1.0,0.0,3.0,1.0,0.0
18111720,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8693515062332153,0.4649550020694732,0.4212015271186828,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8486682772636414,0.431937038898468,0.4121956825256347,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.95636385679245,0.6091044545173645,0.4264330267906189,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8472737669944763,0.4296768605709076,0.4100867211818695,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7295954823493958,0.2689721286296844,1.2283430099487305,284.9046630859375,284.95001220703125,300.9326171875,292.2442321777344,298.6453857421875,297.8158569335937,284.9057006835937,1.0,0.6577743887901306,0.3582141101360321,0.3582141101360321,1.0,1.0,-3.480632305145264,0.9253062605857848,2.555325984954834,0.1420865207910537,0.8387996554374695,0.8387996554374695,0.0,199.63807678222656,177.0,59303.8828125,0.0,3591.008544921875,1.0,278.8585510253906,282.9237365722656,295.2665100097656,299.1071472167969,293.1499938964844,293.1499938964844,279.1499938964844,38832.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560434818267822,1.0,0.0,0.0,3.485429525375366,3.485452651977539,8.105987490125699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.3876953125,0.0,1377.9083251953125,1895.4371337890625,0.0,3917.23974609375,0.8710203766822815,1.0,0.0,3.0,1.0,0.0
18111780,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8753845691680908,0.4646666944026947,0.4204800724983215,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8547027707099915,0.4321939051151275,0.4120598137378692,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9647562503814696,0.6114078760147095,0.4276660680770874,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8532624244689941,0.4299169480800628,0.4099275171756744,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7344347238540649,0.2690982520580292,1.2273612022399902,285.0090637207031,284.95001220703125,300.9237365722656,292.2372131347656,298.6442565917969,297.8182067871094,285.009521484375,1.0,0.6549054980278015,0.3580440580844879,0.3580440580844879,1.0,1.0,-3.4797050952911377,0.9244911670684814,2.555213928222656,0.1413912922143936,0.9117855429649352,0.9117855429649352,0.0,194.34686279296875,177.0,58561.51953125,0.0,3557.3369140625,1.0,279.0974426269531,283.0483703613281,295.20709228515625,298.89520263671875,293.1499938964844,293.1499938964844,279.1499938964844,34051.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501832127571106,1.0,0.0,0.0,3.537818193435669,3.537840843200684,8.351497058356472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.9599609375,0.0,1397.77490234375,1895.4371337890625,0.0,3864.612548828125,0.8802927732467651,1.0,0.0,3.0,1.0,0.0
18111840,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8829166293144226,0.4644823968410492,0.4201097190380096,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8621125221252441,0.4325284659862518,0.4121449887752533,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9741188287734984,0.6138100028038025,0.4291668832302093,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8606375455856323,0.4302697479724884,0.4100143909454345,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7403720617294312,0.2693275213241577,1.2271808385849,284.99676513671875,284.95001220703125,300.9147644042969,292.2301025390625,298.6437072753906,297.8212890625,284.99560546875,1.0,0.652062714099884,0.3578739762306213,0.3578739762306213,1.0,1.0,-3.481053113937378,0.9243932962417604,2.5566599369049072,0.1409560590982437,0.921572744846344,0.921572744846344,0.0,188.5458068847656,165.0,58667.23828125,0.0,3526.113037109375,1.0,279.1412048339844,283.0372009277344,295.2086486816406,298.937744140625,293.1499938964844,293.1499938964844,278.8500061035156,33467.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481853246688844,1.0,0.0,0.0,3.600522041320801,3.6005451679229736,8.650162612866552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.24609375,0.0,1460.1207275390625,1895.4371337890625,0.0,3846.599365234375,0.8923404216766357,1.0,0.0,3.0,1.0,0.0
18111900,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.890598475933075,0.4637624025344848,0.4195305407047272,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.869788408279419,0.432530015707016,0.4121045768260956,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9829153418540956,0.615679144859314,0.4305053055286407,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8682939410209656,0.4302930235862732,0.4099955260753631,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.7465413808822632,0.2693547010421753,1.2267882823944092,284.87945556640625,284.95001220703125,300.9056701660156,292.222900390625,298.6390075683594,297.81884765625,284.8789978027344,1.0,0.6491338014602661,0.3577039241790771,0.3577039241790771,1.0,1.0,-3.48142957687378,0.9239831566810608,2.557446479797364,0.1405277252197265,0.8386498093605042,0.8386498093605042,0.0,182.8784942626953,165.0,59407.6328125,0.0,3493.32568359375,1.0,278.8998413085937,282.8996887207031,295.2554626464844,299.1386108398437,293.1499938964844,293.1499938964844,278.8500061035156,38236.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543811082839966,1.0,0.0,0.0,3.5526998043060303,3.5527234077453613,8.421905022260034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.2578125,0.0,1443.878662109375,1895.4371337890625,0.0,3902.34375,0.8830245137214661,1.0,0.0,3.0,1.0,0.0
18111960,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8979949355125427,0.4629761278629303,0.4185865819454193,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8773454427719116,0.4324604272842407,0.4118151068687439,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9907709956169128,0.6174910068511963,0.4315651059150696,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8758257031440735,0.4302212297916412,0.4097138345241546,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7526201009750366,0.2693001925945282,1.2255797386169434,284.905517578125,284.95001220703125,300.896484375,292.2156066894531,298.6339111328125,297.81591796875,284.906494140625,1.0,0.6460186839103699,0.3575563132762909,0.3575563132762909,1.0,1.0,-3.4794294834136963,0.9228894114494324,2.5565402507781982,0.1398909091949463,0.8369454145431519,0.8369454145431519,0.0,177.46551513671875,153.0,59167.02734375,0.0,3456.384521484375,1.0,278.858642578125,282.927490234375,295.2377319335937,299.0694885253906,293.1499938964844,293.1499938964844,279.1499938964844,38822.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563606977462769,1.0,0.0,0.0,3.474363327026367,3.474385976791382,8.054595355133642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.595703125,0.0,1366.5072021484375,1895.4371337890625,0.0,3920.0791015625,0.8685794472694397,1.0,0.0,3.0,1.0,0.0
18112020,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9068207144737244,0.4627265930175781,0.4178888201713562,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8861907720565796,0.4327096343040466,0.4116578102111816,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9988405108451844,0.6198440194129944,0.4326823651790619,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8846415281295776,0.4304786026477813,0.4095566570758819,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7597829103469849,0.2694591283798218,1.2246768474578855,285.0091552734375,284.95001220703125,300.88720703125,292.2082214355469,298.63287353515625,297.818359375,285.0095520019531,1.0,0.6428762078285217,0.3574087023735046,0.3574087023735046,1.0,1.0,-3.4784724712371826,0.9221321940422058,2.556340217590332,0.1393087655305862,0.9095739722251892,0.9095739722251892,0.0,171.72265625,153.0,58432.4296875,0.0,3419.997314453125,1.0,279.09716796875,283.0511779785156,295.1781311035156,298.85797119140625,293.1499938964844,293.1499938964844,279.1499938964844,34026.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505109190940856,1.0,0.0,0.0,3.5274133682250977,3.5274360179901123,8.302445166918915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.740234375,0.0,1386.7423095703125,1895.4371337890625,0.0,3867.563720703125,0.8779541254043579,1.0,0.0,3.0,1.0,0.0
18112080,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9142269492149352,0.4625255465507507,0.4175992012023926,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8931960463523865,0.432987630367279,0.4117870330810547,297.4747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9990000128746032,0.6229328513145447,0.4250870943069458,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8916475176811218,0.4307990968227386,0.4097107648849487,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7655448913574219,0.2696757316589355,1.224886178970337,284.9909362792969,284.95001220703125,300.8778076171875,292.2008056640625,298.6345520019531,297.8251037597656,284.9891662597656,1.0,0.639236330986023,0.357261061668396,0.357261061668396,1.0,1.0,-3.4696011543273926,0.9188598990440368,2.550741195678711,0.1383013427257537,0.9146870374679564,0.9146870374679564,0.0,167.2284393310547,141.0,58426.20703125,0.0,3372.37451171875,1.0,279.14111328125,283.0354919433594,295.1791076660156,298.8974304199219,293.1499938964844,293.1499938964844,278.8500061035156,33603.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484827518463136,1.0,0.0,0.0,3.5877201557159424,3.5877432823181152,8.58875921494473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.7958984375,0.0,1447.3487548828125,1895.4371337890625,0.0,3849.282958984375,0.8894694447517395,1.0,0.0,3.0,1.0,0.0
18112140,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9217040538787842,0.4617696702480316,0.4170602560043335,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.9000998139381409,0.4329096674919128,0.4117518365383148,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.9990000128746032,0.626797080039978,0.4156316518783569,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.898569643497467,0.4307634234428406,0.4097183644771576,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.7713051438331604,0.2696802914142608,1.224738359451294,284.87091064453125,284.95001220703125,300.86834716796875,292.1932678222656,298.6366882324219,297.8327331542969,284.8706359863281,1.0,0.635198712348938,0.3571134507656097,0.3571134507656097,1.0,1.0,-3.4573755264282227,0.9145381450653076,2.542837381362915,0.136774942278862,0.8272934556007385,0.8272934556007385,0.0,162.7790069580078,141.0,58956.59765625,0.0,3317.4384765625,1.0,278.9002685546875,282.8997802734375,295.2235717773437,299.08575439453125,293.1499938964844,293.1499938964844,278.8500061035156,38894.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543635845184326,1.0,0.0,0.0,3.524994134902954,3.525017499923706,8.291061135423661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.8642578125,0.0,1419.4073486328125,1895.4371337890625,0.0,3902.1865234375,0.8771979212760925,1.0,0.0,3.0,1.0,0.0
18112200,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9293593764305116,0.4609928727149963,0.4161615371704101,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9072631001472472,0.4327816963195801,0.4114570915699005,297.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9990000128746032,0.6314473152160645,0.4060172438621521,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9056718349456788,0.4306488335132599,0.4094483852386474,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7772302627563477,0.2696346044540405,1.223775029182434,284.89862060546875,284.95001220703125,300.8587646484375,292.1856994628906,298.6412353515625,297.8437194824219,284.8993225097656,1.0,0.6308056712150574,0.3569658398628235,0.3569658398628235,1.0,1.0,-3.4428956508636475,0.9095057249069214,2.5333898067474365,0.1349997967481613,0.8243632316589355,0.8243632316589355,0.0,158.25177001953125,129.0,58541.0,0.0,3257.215087890625,1.0,278.8588562011719,282.93212890625,295.20269775390625,299.0020751953125,293.1499938964844,293.1499938964844,279.1499938964844,39442.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955682337284088,1.0,0.0,0.0,3.433779001235962,3.433801651000977,7.867522526794346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.16259765625,0.0,1329.885986328125,1895.4371337890625,0.0,3914.005859375,0.8601132035255432,1.0,0.0,3.0,1.0,0.0
18112260,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.938537061214447,0.4607580900192261,0.4155342578887939,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9162835478782654,0.4329735040664673,0.4113069474697113,297.5536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.9990000128746032,0.6372352838516235,0.3952508866786957,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9145863652229308,0.4308585226535797,0.4093104600906372,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.784269392490387,0.26982182264328,1.2232400178909302,284.9981994628906,284.95001220703125,300.84912109375,292.17803955078125,298.6522216796875,297.8630065917969,284.9979553222656,1.0,0.6261839270591736,0.3569674789905548,0.3569674789905548,1.0,1.0,-3.4282002449035645,0.9048347473144532,2.523365497589112,0.1335788816213607,0.8914637565612793,0.8914637565612793,0.0,153.3580322265625,129.0,57669.25,0.0,3194.83154296875,1.0,279.09600830078125,283.0538330078125,295.140869140625,298.779296875,293.1499938964844,293.1499938964844,279.1499938964844,34496.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490259289741516,1.0,0.0,0.0,3.47857403755188,3.4785962104797363,8.074131301327725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.109375,0.0,1339.963134765625,1895.4371337890625,0.0,3854.1826171875,0.867460310459137,1.0,0.0,3.0,1.0,0.0
18112320,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9493181109428406,0.4606053233146667,0.4152493774890899,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.927392303943634,0.4332281053066253,0.411375343799591,297.5941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9990000128746032,0.6437610387802124,0.3832074403762817,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.9256622791290284,0.4311570227146148,0.4094090759754181,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.7927098274230957,0.2701174318790436,1.2235833406448364,284.9815368652344,284.95001220703125,300.8393859863281,292.1703186035156,298.6658020019531,297.8858642578125,284.98016357421875,1.0,0.6214237213134766,0.3569691181182861,0.3569691181182861,1.0,1.0,-3.413986921310425,0.9003415107727051,2.51364541053772,0.132249966263771,0.8937007188796997,0.8937007188796997,0.0,148.12306213378906,132.0,57574.26953125,0.0,3132.046875,1.0,279.14068603515625,283.0421142578125,295.14044189453125,298.8080139160156,293.1499938964844,293.1499938964844,279.45001220703125,34139.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94611656665802,1.0,0.0,0.0,3.5282225608825684,3.528245210647583,8.306255381285155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.8076171875,0.0,1388.400634765625,1895.4371337890625,0.0,3827.910400390625,0.876581072807312,1.0,0.0,3.0,1.0,0.0
18112380,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.95670884847641,0.460581511259079,0.4150033295154571,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.9354518055915833,0.4335770010948181,0.4115025699138641,297.6361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.9990000128746032,0.6506929993629456,0.3748871088027954,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.933757185935974,0.431557148694992,0.4095803797245025,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.7989029288291931,0.2705302238464355,1.2244690656661987,285.0649108886719,284.95001220703125,300.8295593261719,292.1625366210937,298.6769714355469,297.9051818847656,285.06524658203125,1.0,0.6186246275901794,0.3569707572460174,0.3569707572460174,1.0,1.0,-3.4050889015197754,0.8975400328636169,2.5075488090515137,0.1311911046504974,0.9736706614494324,0.9736706614494324,0.0,144.6185302734375,132.0,56836.25,0.0,3091.68896484375,1.0,279.3961486816406,283.1484680175781,295.1119079589844,298.6647644042969,293.1499938964844,293.1499938964844,279.45001220703125,31530.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399084448814392,1.0,0.0,0.0,3.615183115005493,3.615206003189087,8.720751338842092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.94873046875,0.0,1461.65771484375,1895.4371337890625,0.0,3771.612060546875,0.8952820897102356,1.0,0.0,3.0,1.0,0.0
18112440,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9624073505401612,0.4605366885662079,0.4149449169635772,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.9418589472770692,0.433931440114975,0.411780834197998,297.6729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.9990000128746032,0.6573960185050964,0.368527740240097,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.9402267336845398,0.4319719970226288,0.4099123775959015,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.803986668586731,0.2710235714912414,1.2261908054351809,285.038818359375,284.95001220703125,300.8196716308594,292.1547241210937,298.6843566894531,297.9190673828125,285.0361633300781,1.0,0.6166775226593018,0.3569723963737488,0.3569723963737488,1.0,1.0,-3.4001681804656982,0.8959906697273254,2.5041775703430176,0.1306457221508026,0.9911915063858032,0.9911915063858032,0.0,142.07557678222656,150.0,57021.2421875,0.0,3065.941650390625,1.0,279.44146728515625,283.1206359863281,295.13037109375,298.7433166503906,293.1499938964844,293.1499938964844,279.1499938964844,31467.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938599169254303,1.0,0.0,0.0,3.708521604537964,3.708545446395874,9.176877142635932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.7763671875,0.0,1564.7969970703125,1895.4371337890625,0.0,3759.69970703125,0.9151323437690736,1.0,0.0,3.0,1.0,0.0
18112500,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9619976282119752,0.4598644077777862,0.4146667718887329,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.941811203956604,0.4338903427124023,0.4119593203067779,297.6955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9990000128746032,0.6629329323768616,0.36873659491539,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9402228593826294,0.4319701492786407,0.4101402759552002,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8042283058166504,0.2712639272212982,1.2279640436172483,284.892333984375,284.95001220703125,300.8097229003906,292.1468200683594,298.6886901855469,297.92840576171875,284.888427734375,1.0,0.617507815361023,0.3569740355014801,0.3569740355014801,1.0,1.0,-3.402685642242432,0.896805465221405,2.505880117416382,0.130639910697937,0.898780882358551,0.898780882358551,0.0,142.24842834472656,150.0,58107.046875,0.0,3072.572509765625,1.0,279.1967468261719,282.94683837890625,295.1874694824219,298.9744873046875,293.1499938964844,293.1499938964844,279.1499938964844,35437.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946199893951416,1.0,0.0,0.0,3.7135379314422607,3.713562488555908,9.201719990414858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.0263671875,0.0,1600.731689453125,1895.4371337890625,0.0,3828.663818359375,0.91724294424057,1.0,0.0,3.0,1.0,0.0
18112560,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.956653892993927,0.4590010344982147,0.4139743745326996,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9366090893745422,0.4336806833744049,0.4118648767471313,297.70196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9990000128746032,0.6670262813568115,0.374017983675003,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9350231885910034,0.4317604005336761,0.4100624620914459,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8005043268203735,0.2713002860546112,1.228785276412964,284.8974609375,284.95001220703125,300.7996826171875,292.1388854980469,298.6883239746094,297.9310607910156,284.89892578125,1.0,0.6197235584259033,0.3570159673690796,0.3570159673690796,1.0,1.0,-3.408976793289185,0.8989233374595642,2.510053396224976,0.1312395483255386,0.8819880485534668,0.8819880485534668,0.0,144.44610595703125,168.0,58060.6015625,0.0,3099.42041015625,1.0,279.15740966796875,282.95391845703125,295.1741027832031,298.9267272949219,293.1499938964844,293.1499938964844,279.45001220703125,37557.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949802577495575,1.0,0.0,0.0,3.653583526611328,3.653607845306397,8.90699880073953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.29736328125,0.0,1548.82470703125,1895.4371337890625,0.0,3861.183349609375,0.9071305990219116,1.0,0.0,3.0,1.0,0.0
18112620,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.948984920978546,0.4587377607822418,0.4135529100894928,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9290141463279724,0.4338235557079315,0.4119263291358948,297.7011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9990000128746032,0.6704418659210205,0.3820040822029114,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.927428901195526,0.4319143295288086,0.4101251065731048,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7949473857879639,0.2715132236480713,1.2297983169555664,285.0179443359375,284.95001220703125,300.78961181640625,292.1308898925781,298.68572998046875,297.9303894042969,285.02032470703125,1.0,0.6231386661529541,0.3570578992366791,0.3570578992366791,1.0,1.0,-3.419430494308472,0.9023686051368712,2.517061948776245,0.1321982741355896,0.965364158153534,0.965364158153534,0.0,147.8654327392578,168.0,57375.22265625,0.0,3142.8828125,1.0,279.40155029296875,283.0941162109375,295.1115417480469,298.71929931640625,293.1499938964844,293.1499938964844,279.45001220703125,33665.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449198246002196,1.0,0.0,0.0,3.705850839614868,3.705874919891357,9.163663889921736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.94287109375,0.0,1578.46337890625,1895.4371337890625,0.0,3817.082763671875,0.9175245761871338,1.0,0.0,3.0,1.0,0.0
18112680,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9401884078979492,0.4586396813392639,0.4135915338993072,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9204158186912536,0.4340894222259521,0.412302702665329,297.6928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9990000128746032,0.6731227040290833,0.3916023671627044,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.918890655040741,0.4322428703308105,0.4105364382266998,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.7886404395103455,0.2718204855918884,1.2317734956741333,285.0187683105469,284.95001220703125,300.7794494628906,292.1228332519531,298.6812438964844,297.9269714355469,285.01812744140625,1.0,0.6275922656059265,0.3570998311042785,0.3570998311042785,1.0,1.0,-3.434335708618164,0.907219648361206,2.527116060256958,0.1336058676242828,0.989663541316986,0.989663541316986,0.0,152.16900634765625,186.0,57661.55078125,0.0,3201.928955078125,1.0,279.44256591796875,283.0906982421875,295.1114501953125,298.7702941894531,293.1499938964844,293.1499938964844,279.1499938964844,32859.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438732862472534,1.0,0.0,0.0,3.77905011177063,3.779074668884277,9.529246653983136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.6923828125,0.0,1657.21044921875,1895.4371337890625,0.0,3807.603759765625,0.9321781396865844,1.0,0.0,3.0,1.0,0.0
18112740,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9293469786643982,0.4579480290412903,0.4134525060653686,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.910337209701538,0.4339790940284729,0.4125864207744598,297.6715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9990000128746032,0.6744786500930786,0.40338796377182,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.90895813703537,0.4322199821472168,0.4108932614326477,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.781055212020874,0.2718506753444671,1.2335073947906494,284.8902282714844,284.95001220703125,300.7692565917969,292.11474609375,298.6728515625,297.9181823730469,284.8874816894531,1.0,0.6328113675117493,0.357141762971878,0.357141762971878,1.0,1.0,-3.451198101043701,0.9126828908920288,2.538515329360962,0.1352733522653579,0.905744194984436,0.905744194984436,0.0,157.5222625732422,186.0,58853.078125,0.0,3272.1611328125,1.0,279.1954345703125,282.931884765625,295.16046142578125,298.99383544921875,293.1499938964844,293.1499938964844,279.1499938964844,36234.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95153146982193,1.0,0.0,0.0,3.773237228393554,3.77326250076294,9.499953534941596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.955078125,0.0,1676.461669921875,1895.4371337890625,0.0,3876.748291015625,0.9313820004463196,1.0,0.0,3.0,1.0,0.0
18112800,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.916625201702118,0.4570338129997253,0.4128679633140564,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8994033336639404,0.4336831867694855,0.4125644266605377,297.6405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9990000128746032,0.6747463941574097,0.4173908531665802,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8981914520263672,0.4320042133331299,0.4109489619731903,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7721797227859497,0.271676242351532,1.234065055847168,284.9019775390625,284.95001220703125,300.7590026855469,292.10662841796875,298.6551208496094,297.896728515625,284.9037170410156,1.0,0.6385296583175659,0.3571836948394775,0.3571836948394775,1.0,1.0,-3.468047380447388,0.918138325214386,2.5499091148376465,0.1369410008192062,0.8941256999969482,0.8941256999969482,0.0,163.9204559326172,204.0,58889.515625,0.0,3349.2001953125,1.0,279.156982421875,282.9435729980469,295.14453125,298.9461975097656,293.1499938964844,293.1499938964844,279.45001220703125,37744.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552494883537292,1.0,0.0,0.0,3.715136766433716,3.7151615619659424,9.209644531438244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.34375,0.0,1620.13818359375,1895.4371337890625,0.0,3910.1279296875,0.9211094379425048,1.0,0.0,3.0,1.0,0.0
18112860,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.9047163128852844,0.4566811919212341,0.4124976098537445,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8888904452323914,0.4337183833122253,0.4126558899879455,297.6094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.9990000128746032,0.6747952103614807,0.432026207447052,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8877580165863037,0.4321429133415222,0.4111233055591583,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.763466477394104,0.2716878056526184,1.2347419261932373,285.0272216796875,284.95001220703125,300.7486877441406,292.09844970703125,298.63897705078125,297.87847900390625,285.02996826171875,1.0,0.6446799635887146,0.3568149507045746,0.3568149507045746,1.0,1.0,-3.48633337020874,0.9228553771972656,2.5634779930114746,0.137493222951889,0.983014702796936,0.983014702796936,0.0,170.84474182128906,204.0,58214.50390625,0.0,3433.51123046875,1.0,279.4029846191406,283.08892822265625,295.081787109375,298.7396545410156,293.1499938964844,293.1499938964844,279.45001220703125,33803.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506208896636964,1.0,0.0,0.0,3.766197204589844,3.7662220001220703,9.46453724282037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.0830078125,0.0,1649.368896484375,1895.4371337890625,0.0,3868.553955078125,0.9311707615852356,1.0,0.0,3.0,1.0,0.0
18112920,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.8944787383079529,0.4564923644065857,0.4125532507896423,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.8791496753692627,0.4338708519935608,0.4130313992500305,297.5770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.9990000128746032,0.6745235919952393,0.4465999603271484,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.8781291842460632,0.4324526190757751,0.4116218388080597,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.755509614944458,0.271804004907608,1.2363262176513672,285.03204345703125,284.95001220703125,300.73834228515625,292.0902709960937,298.6229553222656,297.860595703125,285.0318603515625,1.0,0.6512324213981628,0.3564462065696716,0.3564462065696716,1.0,1.0,-3.506883144378662,0.9281877875328064,2.57869553565979,0.1381792426109314,1.0,1.0,0.0,178.06211853027344,207.0,58504.3359375,0.0,3525.881103515625,1.0,279.4429931640625,283.0898742675781,295.0814514160156,298.792236328125,293.1499938964844,293.1499938964844,279.1499938964844,33158.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498326778411864,1.0,0.0,0.0,3.834533214569092,3.834558486938477,9.81111384135147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.1435546875,0.0,1725.9918212890625,1895.4371337890625,0.0,3861.45458984375,0.94473534822464,1.0,0.0,3.0,1.0,0.0
18112980,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8866329193115234,0.4556943476200104,0.4123474657535553,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8718228340148926,0.4336284697055816,0.4132204353809356,297.53863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9990000128746032,0.6734643578529358,0.4579924046993255,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8709351420402527,0.4323873221874237,0.4119710624217987,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7495906949043274,0.2716565132141113,1.2373216152191162,284.8990783691406,284.95001220703125,300.7279663085937,292.08203125,298.6024169921875,297.8369140625,284.8951416015625,1.0,0.6559678912162781,0.356077492237091,0.356077492237091,1.0,1.0,-3.522205352783203,0.9318461418151855,2.5903592109680176,0.1386541426181793,0.9277302026748656,0.9277302026748656,0.0,183.83563232421875,207.0,59723.28125,0.0,3597.756103515625,1.0,279.1942749023437,282.9251708984375,295.1293029785156,299.0173645019531,293.1499938964844,293.1499938964844,279.1499938964844,35845.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575967788696288,1.0,0.0,0.0,3.8367769718170166,3.836802959442138,9.822598485698109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.8984375,0.0,1749.8514404296875,1895.4371337890625,0.0,3931.134521484375,0.9456116557121276,1.0,0.0,3.0,1.0,0.0
18113040,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8794288039207458,0.4546152353286743,0.4116038680076599,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8652519583702087,0.4331637322902679,0.4130178689956665,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9990000128746032,0.6722078919410706,0.4681208729743957,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8644890189170837,0.4320781528949737,0.4119241833686828,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7442694902420044,0.2713066041469574,1.2369139194488523,284.8987731933594,284.95001220703125,300.717529296875,292.0737609863281,298.58154296875,297.8129272460937,284.89996337890625,1.0,0.6599085330963135,0.3557087481021881,0.3557087481021881,1.0,1.0,-3.5327186584472656,0.93398916721344,2.5987296104431152,0.1385610550642013,0.90863835811615,0.90863835811615,0.0,188.97756958007807,210.0,59677.54296875,0.0,3654.5390625,1.0,279.1565856933594,282.9271240234375,295.1124572753906,298.96661376953125,293.1499938964844,293.1499938964844,278.8500061035156,37659.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613640904426576,1.0,0.0,0.0,3.781327486038208,3.781352996826172,9.540734708934906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.638671875,0.0,1697.1083984375,1895.4371337890625,0.0,3964.736328125,0.9357322454452516,1.0,0.0,3.0,1.0,0.0
18113100,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160095214844,0.871250569820404,0.4534462094306946,0.4108711183071136,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8159484863281,0.857744038105011,0.4325941503047943,0.4127950668334961,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163452148437,0.99474436044693,0.6714038252830505,0.4701215028762817,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8159484863281,0.8570966124534607,0.431657999753952,0.411844789981842,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81561279296875,0.7381620407104492,0.2708503901958465,1.2362979650497437,284.8161315917969,284.95001220703125,300.70709228515625,292.06549072265625,298.56365966796875,297.7935791015625,284.8193054199219,1.0,0.6627655625343323,0.3553400337696075,0.3553400337696075,1.0,1.0,-3.533168315887451,0.932957112789154,2.6002111434936523,0.137800708413124,0.8211826086044312,0.8211826086044312,0.0,194.72140502929688,210.0,60071.57421875,0.0,3690.284912109375,1.0,278.8988037109375,282.8294677734375,295.1204528808594,299.0805358886719,293.1499938964844,293.1499938964844,278.8500061035156,42784.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678511619567872,1.0,0.0,0.0,3.648257255554199,3.648282527923584,8.881048074727005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.5576171875,0.0,1581.9659423828125,1895.4371337890625,0.0,4022.255126953125,0.9075021147727966,1.0,0.0,3.0,1.0,0.0
18113160,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.864344596862793,0.4525219798088074,0.410062313079834,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8514528274536133,0.4321430921554565,0.4124702513217926,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9891451001167296,0.6720279455184937,0.4701797068119049,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8509102463722229,0.4313539564609527,0.4116570949554443,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.7329893708229065,0.2704581916332245,1.2351878881454468,284.8745422363281,284.95001220703125,300.69659423828125,292.05718994140625,298.5529479980469,297.7841491699219,284.87677001953125,1.0,0.664846658706665,0.354973554611206,0.354973554611206,1.0,1.0,-3.530305862426758,0.9309134483337402,2.5993924140930176,0.1363182663917541,0.8265547752380371,0.8265547752380371,0.0,199.63526916503903,213.0,59621.89453125,0.0,3712.84228515625,1.0,278.858154296875,282.8913269042969,295.07818603515625,298.9530639648437,293.1499938964844,293.1499938964844,279.1499938964844,41533.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968377947807312,1.0,0.0,0.0,3.5293984413146973,3.5294222831726074,8.311791930282197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.2880859375,0.0,1443.1220703125,1895.4371337890625,0.0,4026.90625,0.8831972479820251,1.0,0.0,3.0,1.0,0.0
18113220,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8598634004592896,0.4522195756435394,0.4096291661262512,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8473727703094482,0.4320835173130035,0.4123550057411194,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9857178330421448,0.6738780736923218,0.4711317420005798,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8469365835189819,0.4314718544483185,0.4116920232772827,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7296016812324524,0.2703741192817688,1.2347203493118286,284.9937438964844,284.95001220703125,300.68609619140625,292.0488586425781,298.54931640625,297.7841796875,284.9945678710937,1.0,0.6666126251220703,0.3546070754528045,0.3546070754528045,1.0,1.0,-3.530261516571045,0.9297558665275574,2.600505828857422,0.1350481808185577,0.9024264216423036,0.9024264216423036,0.0,203.1427459716797,213.0,58782.56640625,0.0,3733.896484375,1.0,279.0982666015625,283.031982421875,295.0093688964844,298.7149658203125,293.1499938964844,293.1499938964844,279.1499938964844,35396.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961083173751831,1.0,0.0,0.0,3.56591534614563,3.5659384727478027,8.484678346576402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.689453125,0.0,1437.2022705078125,1895.4371337890625,0.0,3962.2353515625,0.887840211391449,1.0,0.0,3.0,1.0,0.0
18113280,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8570526242256165,0.4520161747932434,0.4095522165298462,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8448078632354736,0.4321099817752838,0.412473201751709,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.9838825464248656,0.6760451197624207,0.4726418256759643,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8444980382919312,0.4317172765731811,0.4119979441165924,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7274978756904602,0.2704311013221741,1.2352360486984253,284.9901123046875,284.95001220703125,300.6755676269531,292.0404968261719,298.54705810546875,297.7860412597656,284.98956298828125,1.0,0.6682629585266113,0.3542405962944031,0.3542405962944031,1.0,1.0,-3.533113479614258,0.9295008182525636,2.6036126613616943,0.1341095864772796,0.9142326712608336,0.9142326712608336,0.0,205.67822265625,216.0,58828.94921875,0.0,3756.3056640625,1.0,279.1414489746094,283.0306701660156,295.0087890625,298.74755859375,293.1499938964844,293.1499938964844,278.8500061035156,34358.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579837918281556,1.0,0.0,0.0,3.615670919418335,3.615694284439087,8.723104087948741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.0986328125,0.0,1483.1446533203125,1895.4371337890625,0.0,3934.59326171875,0.8965082764625549,1.0,0.0,3.0,1.0,0.0
18113340,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8542852997779846,0.4512865245342254,0.4092589020729065,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8423384428024292,0.4318084120750427,0.4124612510204315,297.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9821279048919678,0.6777170896530151,0.4740657210350036,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8421664834022522,0.4316361248493194,0.4121952652931213,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7255036234855652,0.2703075706958771,1.2356194257736206,284.8807983398437,284.95001220703125,300.6650390625,292.0321350097656,298.540771484375,297.7825012207031,284.8809814453125,1.0,0.6697229146957397,0.3538741171360016,0.3538741171360016,1.0,1.0,-3.5351641178131104,0.9289884567260742,2.606175661087036,0.1332030147314071,0.8356109857559204,0.8356109857559204,0.0,208.0814819335937,216.0,59537.76171875,0.0,3775.937255859375,1.0,278.8996276855469,282.9014892578125,295.0560302734375,298.9447021484375,293.1499938964844,293.1499938964844,278.8500061035156,38882.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963378131389618,1.0,0.0,0.0,3.557678699493408,3.55770230293274,8.445526873401832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.173828125,0.0,1453.880126953125,1895.4371337890625,0.0,3982.641357421875,0.8847218155860901,1.0,0.0,3.0,1.0,0.0
18113400,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8511441349983215,0.4504795968532562,0.4085980653762817,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8395801782608032,0.4314340353012085,0.4121960997581482,297.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9800175428390504,0.6793645024299622,0.4752242863178253,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.839533269405365,0.4314550757408142,0.4121229648590088,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7232404947280884,0.2701128721237182,1.2352278232574463,284.9093017578125,284.95001220703125,300.6544494628906,292.0237731933594,298.5341491699219,297.7785339355469,284.9103088378906,1.0,0.6709244847297668,0.3535076379776001,0.3535076379776001,1.0,1.0,-3.534887313842773,0.9277499318122864,2.6071372032165527,0.1320362836122512,0.836677610874176,0.836677610874176,0.0,210.5593414306641,219.0,59309.9296875,0.0,3790.210205078125,1.0,278.85858154296875,282.9308776855469,295.0398254394531,298.876708984375,293.1499938964844,293.1499938964844,279.1499938964844,39019.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648718237876892,1.0,0.0,0.0,3.479724645614624,3.479747772216797,8.079474014266452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.96484375,0.0,1373.3895263671875,1895.4371337890625,0.0,3995.892822265625,0.8699762225151062,1.0,0.0,3.0,1.0,0.0
18113460,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8487671613693237,0.4501649439334869,0.4081485867500305,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8374873399734497,0.4313619136810303,0.4120466411113739,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9786393642425536,0.6815854907035828,0.4765965640544891,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8375565409660339,0.4315823018550873,0.412155270576477,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7215103507041931,0.2701270878314972,1.2351220846176147,285.0129699707031,284.95001220703125,300.6438903808594,292.0154113769531,298.5321960449219,297.78009033203125,285.0133972167969,1.0,0.6720535159111023,0.3533738553524017,0.3533738553524017,1.0,1.0,-3.5357227325439453,0.92754727602005,2.60817551612854,0.1315608769655227,0.9107149243354796,0.9107149243354796,0.0,212.56365966796875,219.0,58584.0546875,0.0,3804.417236328125,1.0,279.0973205566406,283.0545959472656,294.981689453125,298.6673278808594,293.1499938964844,293.1499938964844,279.1499938964844,34065.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587922692298888,1.0,0.0,0.0,3.5335562229156494,3.533578634262085,8.331386425197707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.185546875,0.0,1393.423583984375,1895.4371337890625,0.0,3941.81298828125,0.8793706893920898,1.0,0.0,3.0,1.0,0.0
