time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18113520,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8472051024436951,0.4499269723892212,0.4080126881599426,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8361039757728577,0.4313510060310364,0.4121018946170807,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9780603647232056,0.6838819980621338,0.4782462120056152,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8363008499145508,0.431798905134201,0.4124120771884918,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7204041481018066,0.2702316343784332,1.2357758283615112,285.00079345703125,284.95001220703125,300.6333312988281,292.00701904296875,298.5307312011719,297.7821655273437,284.9996643066406,1.0,0.6732337474822998,0.353240042924881,0.353240042924881,1.0,1.0,-3.5387039184570312,0.9280586838722228,2.610645294189453,0.1313729435205459,0.9218899607658386,0.9218899607658386,0.0,214.12521362304688,207.0,58711.0859375,0.0,3821.348388671875,1.0,279.14117431640625,283.0433349609375,294.9838256835937,298.71173095703125,293.1499938964844,293.1499938964844,278.8500061035156,33415.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567131996154784,1.0,0.0,0.0,3.597586870193481,3.597609758377075,8.636063739686506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.8505859375,0.0,1456.574951171875,1895.4371337890625,0.0,3923.2333984375,0.8916668891906738,1.0,0.0,3.0,1.0,0.0
18113580,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8479750752449036,0.4491578638553619,0.4075600206851959,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8370192050933838,0.4309985339641571,0.4119158983230591,297.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9800654649734496,0.6855757236480713,0.47962287068367,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8373533487319946,0.431670218706131,0.4124408364295959,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7212791442871094,0.2701241075992584,1.2356711626052856,284.8831481933594,284.95001220703125,300.62274169921875,291.9986267089844,298.52490234375,297.77850341796875,284.882568359375,1.0,0.6725508570671082,0.3531062304973602,0.3531062304973602,1.0,1.0,-3.539511203765869,0.927884578704834,2.611626625061035,0.1311309933662414,0.8400081396102905,0.8400081396102905,0.0,213.1287384033203,207.0,59474.375,0.0,3817.349853515625,1.0,278.8998718261719,282.90484619140625,295.0308837890625,298.9145202636719,293.1499938964844,293.1499938964844,278.8500061035156,38106.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629523754119872,1.0,0.0,0.0,3.552487134933472,3.5525107383728027,8.420896620009444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.1298828125,0.0,1442.7042236328125,1895.4371337890625,0.0,3978.85986328125,0.8829160928726196,1.0,0.0,3.0,1.0,0.0
18113640,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.849540650844574,0.4483214020729065,0.4066967666149139,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8387718796730042,0.4305744171142578,0.4114231765270233,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.982942521572113,0.6872121095657349,0.4806498289108276,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8392333388328552,0.4314419031143188,0.4121434688568115,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.722835898399353,0.2699355483055115,1.2344740629196167,284.9069519042969,284.95001220703125,300.6121520996094,291.9902648925781,298.51873779296875,297.77447509765625,284.9078674316406,1.0,0.6710866689682007,0.3529724478721618,0.3529724478721618,1.0,1.0,-3.5373198986053467,0.92677903175354,2.610540866851806,0.1305372864007949,0.8376355767250061,0.8376355767250061,0.0,210.97901916503903,195.0,59232.3359375,0.0,3798.8544921875,1.0,278.858642578125,282.93035888671875,295.0130310058594,298.8463439941406,293.1499938964844,293.1499938964844,279.1499938964844,38751.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650497436523438,1.0,0.0,0.0,3.475783109664917,3.4758059978485107,8.061180096774478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.88330078125,0.0,1367.4481201171875,1895.4371337890625,0.0,3997.4697265625,0.8688041567802429,1.0,0.0,3.0,1.0,0.0
18113700,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8526906967163086,0.4480128288269043,0.4060385823249817,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8419830203056335,0.4304748773574829,0.4110283553600311,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9872807264328004,0.6894484758377075,0.4818690121173858,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8425695896148682,0.4315466284751892,0.4119337499141693,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.725587010383606,0.2699679434299469,1.2334282398223877,285.0091552734375,284.95001220703125,300.6015930175781,291.9818725585937,298.5169982910156,297.7763366699219,285.0094909667969,1.0,0.6691393852233887,0.3528386354446411,0.3528386354446411,1.0,1.0,-3.536003351211548,0.9259511828422546,2.6100523471832275,0.1299206912517547,0.9096361994743348,0.9096361994743348,0.0,207.57460021972656,195.0,58481.8203125,0.0,3775.003662109375,1.0,279.09722900390625,283.0531311035156,294.9523620605469,298.633544921875,293.1499938964844,293.1499938964844,279.1499938964844,34019.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592641592025756,1.0,0.0,0.0,3.528634786605835,3.5286571979522705,8.308195447170874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.6767578125,0.0,1387.966796875,1895.4371337890625,0.0,3946.02392578125,0.8781923055648804,1.0,0.0,3.0,1.0,0.0
18113760,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8574877381324768,0.4478107392787933,0.4057007133960724,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8467015027999878,0.4304573833942413,0.4108353853225708,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.9928550720214844,0.6917809844017029,0.4833652973175049,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8474347591400146,0.4317647218704223,0.4119484424591064,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7295788526535034,0.2701068222522735,1.2330962419509888,284.9962158203125,284.95001220703125,300.5910339355469,291.9735107421875,298.51580810546875,297.7790222167969,284.9950256347656,1.0,0.6669503450393677,0.3526726365089416,0.3526726365089416,1.0,1.0,-3.536781549453736,0.9256796836853028,2.6111018657684326,0.1294423192739486,0.9188732504844666,0.9188732504844666,0.0,203.14401245117188,183.0,58577.8125,0.0,3750.197021484375,1.0,279.14117431640625,283.0417175292969,294.9522705078125,298.6736755371094,293.1499938964844,293.1499938964844,278.8500061035156,33472.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572693109512328,1.0,0.0,0.0,3.590858697891236,3.590881586074829,8.603792025496659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.1015625,0.0,1449.7579345703125,1895.4371337890625,0.0,3928.20703125,0.8901703953742981,1.0,0.0,3.0,1.0,0.0
18113820,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8626415133476257,0.4471023082733154,0.405156135559082,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8518185019493103,0.4301171898841858,0.4105098843574524,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9983252882957458,0.6935237646102905,0.4846423268318176,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8527156710624695,0.431659072637558,0.4118465185165405,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7338765263557434,0.2700503468513489,1.2325079441070557,284.8798828125,284.95001220703125,300.5804748535156,291.96514892578125,298.51031494140625,297.7759704589844,284.8795166015625,1.0,0.6644784808158875,0.3525066375732422,0.3525066375732422,1.0,1.0,-3.536450147628784,0.925050675868988,2.6113996505737305,0.12896528840065,0.8364655375480652,0.8364655375480652,0.0,198.47946166992188,183.0,59304.984375,0.0,3721.1943359375,1.0,278.90008544921875,282.9054260253906,294.9978332519531,298.8721008300781,293.1499938964844,293.1499938964844,278.8500061035156,38287.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634684324264526,1.0,0.0,0.0,3.541590929031372,3.541614294052124,8.369318607037712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.888671875,0.0,1432.4742431640625,1895.4371337890625,0.0,3983.442626953125,0.8806020021438599,1.0,0.0,3.0,1.0,0.0
18113880,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8662501573562622,0.4463130831718445,0.4042968153953552,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.855528712272644,0.4296922385692596,0.4099750518798828,297.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9990000128746032,0.6955024600028992,0.4809886217117309,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.856579601764679,0.4314441680908203,0.4115188121795654,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7369899749755859,0.2698997855186462,1.2312802076339722,284.90301513671875,284.95001220703125,300.5699462890625,291.956787109375,298.5054931640625,297.77410888671875,284.90350341796875,1.0,0.661365807056427,0.3523406386375427,0.3523406386375427,1.0,1.0,-3.528136968612671,0.9219261407852172,2.606210947036743,0.127961128950119,0.8327023983001709,0.8327023983001709,0.0,194.7292938232422,171.0,58989.0546875,0.0,3678.3564453125,1.0,278.8587341308594,282.930908203125,294.9789428710937,298.8001708984375,293.1499938964844,293.1499938964844,279.1499938964844,38951.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654462933540344,1.0,0.0,0.0,3.461466073989868,3.461488962173462,7.994908060027228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.7880859375,0.0,1354.298828125,1895.4371337890625,0.0,4000.9833984375,0.8657427430152893,1.0,0.0,3.0,1.0,0.0
18113940,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8703499436378479,0.446014940738678,0.4036579430103302,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8596526980400085,0.4295628070831299,0.4095595180988312,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9990000128746032,0.69902104139328,0.4735022187232971,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.860856831073761,0.4315342903137207,0.4113024175167084,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7404174208641052,0.2699514627456665,1.230327010154724,285.0013732910156,284.95001220703125,300.5594177246094,291.9484558105469,298.5085144042969,297.7829895019531,285.0012512207031,1.0,0.6577746272087097,0.3521746397018432,0.3521746397018432,1.0,1.0,-3.5168473720550537,0.9178870916366576,2.598960399627685,0.1264286041259765,0.9001916646957397,0.9001916646957397,0.0,190.70263671875,171.0,58120.29296875,0.0,3625.9580078125,1.0,279.09674072265625,283.05206298828125,294.9167785644531,298.5800476074219,293.1499938964844,293.1499938964844,279.1499938964844,34305.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593743085861206,1.0,0.0,0.0,3.507758378982544,3.5077807903289795,8.210179203160806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.00390625,0.0,1368.4180908203125,1895.4371337890625,0.0,3947.006103515625,0.8737403750419617,1.0,0.0,3.0,1.0,0.0
18114000,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.875607430934906,0.4458054602146148,0.4033386409282684,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.8648278117179871,0.4294979274272918,0.4093487858772278,297.49920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.9990000128746032,0.7035208344459534,0.4647531509399414,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.866207480430603,0.4317169487476349,0.411312460899353,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.7447327375411987,0.2701061964035034,1.2301567792892456,284.9846496582031,284.95001220703125,300.5489501953125,291.9401550292969,298.5152893066406,297.79705810546875,284.9832458496094,1.0,0.6538946032524109,0.3520086407661438,0.3520086407661438,1.0,1.0,-3.5054943561553955,0.913828194141388,2.5916662216186523,0.1249042227864265,0.9035701751708984,0.9035701751708984,0.0,186.154296875,159.0,58056.9609375,0.0,3571.000244140625,1.0,279.1409606933594,283.0399169921875,294.9148254394531,298.6094970703125,293.1499938964844,293.1499938964844,278.8500061035156,33953.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568740725517272,1.0,0.0,0.0,3.5602471828460693,3.560270071029663,8.45772603952355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.876953125,0.0,1420.649658203125,1895.4371337890625,0.0,3924.6728515625,0.8836024403572083,1.0,0.0,3.0,1.0,0.0
18114060,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.8811693787574768,0.445112943649292,0.4028158485889435,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.8703669905662537,0.4291201829910278,0.4090036451816559,297.52392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.9990000128746032,0.7081618905067444,0.4555773437023163,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.8719357252120972,0.4315799176692962,0.4111994802951813,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.7493922710418701,0.2700860500335693,1.229778289794922,284.871337890625,284.95001220703125,300.5384826660156,291.9318542480469,298.5204467773437,297.80859375,284.8716735839844,1.0,0.6497302651405334,0.3519745767116546,0.3519745767116546,1.0,1.0,-3.4928274154663086,0.9097427725791932,2.5830845832824707,0.1236956715583801,0.8195236921310425,0.8195236921310425,0.0,181.4348297119141,159.0,58551.3984375,0.0,3512.187744140625,1.0,278.9010314941406,282.91143798828125,294.95831298828125,298.79248046875,293.1499938964844,293.1499938964844,278.8500061035156,39258.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623428583145142,1.0,0.0,0.0,3.4903156757354736,3.4903388023376465,8.128730542011908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.640625,0.0,1385.978515625,1895.4371337890625,0.0,3973.4423828125,0.8698444366455078,1.0,0.0,3.0,1.0,0.0
18114120,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8867632746696472,0.4444195628166199,0.4019792675971985,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8760238885879517,0.4287130236625671,0.4084301292896271,297.55157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9990000128746032,0.7132406830787659,0.4462848305702209,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8777706623077393,0.4313848912715912,0.4108368158340454,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.754167914390564,0.2700332105159759,1.2287062406539917,284.9007873535156,284.95001220703125,300.5280456542969,291.9236145019531,298.52691650390625,297.8218688964844,284.9014587402344,1.0,0.6452687978744507,0.3519405126571655,0.3519405126571655,1.0,1.0,-3.4782304763793945,0.9050811529159546,2.5731492042541504,0.1223080828785896,0.8185279369354248,0.8185279369354248,0.0,176.65896606445312,162.0,58155.09375,0.0,3448.84912109375,1.0,278.8591613769531,282.94451904296875,294.9377746582031,298.7094116210937,293.1499938964844,293.1499938964844,279.1499938964844,39487.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963418185710907,1.0,0.0,0.0,3.4010977745056152,3.401119947433472,7.718475671936176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.34130859375,0.0,1297.796875,1895.4371337890625,0.0,3982.996826171875,0.8529783487319946,1.0,0.0,3.0,1.0,0.0
18114180,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8906921148300171,0.4442429542541504,0.4014697670936584,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8799906373023987,0.428632915019989,0.4080785512924194,297.58428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9990000128746032,0.7189957499504089,0.4400059878826141,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8819011449813843,0.4315240681171417,0.410685271024704,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7576004266738892,0.2702237665653229,1.2284389734268188,285.00115966796875,284.95001220703125,300.5176696777344,291.9153747558594,298.53778076171875,297.8407897949219,285.0010681152344,1.0,0.6426975131034851,0.351906418800354,0.351906418800354,1.0,1.0,-3.4691178798675537,0.9021421074867249,2.5669755935668945,0.1211459338665008,0.886953592300415,0.886953592300415,0.0,173.49993896484375,162.0,57367.70703125,0.0,3408.529296875,1.0,279.0951843261719,283.0657958984375,294.8764953613281,298.4901733398437,293.1499938964844,293.1499938964844,279.1499938964844,34371.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566500186920166,1.0,0.0,0.0,3.4492075443267822,3.44922947883606,7.938381827443663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.58447265625,0.0,1309.5228271484375,1895.4371337890625,0.0,3922.668212890625,0.8608792424201965,1.0,0.0,3.0,1.0,0.0
18114240,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8939432501792908,0.4441346824169159,0.4013220071792602,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8832259178161621,0.428617388010025,0.4079908728599548,297.61358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.9990000128746032,0.7246253490447998,0.4352000951766968,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.885311484336853,0.4317541122436523,0.4108172655105591,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.7605007886886597,0.2705132961273193,1.2292513847351074,284.9879150390625,284.95001220703125,300.5072937011719,291.9071655273437,298.547607421875,297.858154296875,284.9869079589844,1.0,0.6409305334091187,0.3518723547458648,0.3518723547458648,1.0,1.0,-3.4641833305358887,0.9004998803138733,2.56368350982666,0.1205112114548683,0.8929600715637207,0.8929600715637207,0.0,171.20762634277344,165.0,57398.25390625,0.0,3383.33447265625,1.0,279.1404113769531,283.0553894042969,294.8773498535156,298.5254821777344,293.1499938964844,293.1499938964844,279.45001220703125,33851.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95382559299469,1.0,0.0,0.0,3.505106210708618,3.5051286220550537,8.197769147955114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.21435546875,0.0,1362.428955078125,1895.4371337890625,0.0,3897.35986328125,0.8712652325630188,1.0,0.0,3.0,1.0,0.0
18114300,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.8961972594261169,0.4441170394420624,0.4011644721031189,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.8855074048042297,0.4286720156669616,0.4079205691814422,297.63970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.9990000128746032,0.7301251292228699,0.4318518936634063,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.8877759575843811,0.4320653080940246,0.4109815955162048,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.7626647353172302,0.2708744406700134,1.2303358316421509,285.0708923339844,284.95001220703125,300.4969787597656,291.89898681640625,298.5564880371094,297.8740234375,285.0712890625,1.0,0.6398140788078308,0.3518382906913757,0.3518382906913757,1.0,1.0,-3.461378574371338,0.8995219469070435,2.561856508255005,0.1200802400708198,0.974854052066803,0.974854052066803,0.0,169.65211486816406,165.0,56758.5234375,0.0,3367.552978515625,1.0,279.3955993652344,283.1591796875,294.8506164550781,298.3916931152344,293.1499938964844,293.1499938964844,279.45001220703125,31210.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947961688041687,1.0,0.0,0.0,3.5993947982788086,3.5994176864624023,8.644747140351683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.4892578125,0.0,1442.2578125,1895.4371337890625,0.0,3844.580810546875,0.8914732336997986,1.0,0.0,3.0,1.0,0.0
18114360,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.8978900909423828,0.4440526366233825,0.4011448919773102,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.8872188925743103,0.4287113845348358,0.4079625010490417,297.6613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.9990000128746032,0.7353554964065552,0.4294659197330475,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.8896791934967041,0.432376503944397,0.4112730324268341,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.7643974423408508,0.2712623476982116,1.2319380044937134,285.04510498046875,284.95001220703125,300.4867248535156,291.8908386230469,298.5610656738281,297.8838195800781,285.04248046875,1.0,0.639253556728363,0.351883977651596,0.351883977651596,1.0,1.0,-3.460809230804444,0.8994724154472351,2.5613369941711426,0.1200999170541763,0.9946707487106324,0.9946707487106324,0.0,168.615234375,168.0,57012.83203125,0.0,3360.093017578125,1.0,279.4412841796875,283.1304931640625,294.8700866699219,298.4763488769531,293.1499938964844,293.1499938964844,279.1499938964844,31161.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470757246017456,1.0,0.0,0.0,3.6980926990509033,3.6981163024902335,9.12533607788646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.2080078125,0.0,1550.6572265625,1895.4371337890625,0.0,3836.579833984375,0.9125728011131288,1.0,0.0,3.0,1.0,0.0
18114420,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8982805609703064,0.4433470964431762,0.4008271396160126,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8877345323562622,0.428325891494751,0.4078152477741241,297.6722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9990000128746032,0.7396689653396606,0.4285831451416015,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8903830051422119,0.4322438538074493,0.4113751649856567,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7651548981666565,0.2713576257228851,1.2330721616744995,284.8948059082031,284.95001220703125,300.4765014648437,291.8827514648437,298.5622253417969,297.8888854980469,284.8903503417969,1.0,0.6390741467475891,0.3519296646118164,0.3519296646118164,1.0,1.0,-3.460676908493042,0.8995720744132996,2.5611050128936768,0.1202382519841194,0.9013707637786864,0.9013707637786864,0.0,168.23838806152344,168.0,58104.46484375,0.0,3357.55322265625,1.0,279.1968994140625,282.95220947265625,294.9275817871094,298.71124267578125,293.1499938964844,293.1499938964844,279.1499938964844,35111.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95513254404068,1.0,0.0,0.0,3.7092461585998535,3.709270715713501,9.18046339393186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.2919921875,0.0,1593.3297119140625,1895.4371337890625,0.0,3909.08056640625,0.9160533547401428,1.0,0.0,3.0,1.0,0.0
18114480,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8970997929573059,0.4424252808094024,0.4000363647937774,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8868051767349243,0.4277470707893371,0.4073235690593719,297.6762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9990000128746032,0.7433671355247498,0.429377943277359,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8896138072013855,0.4318787157535553,0.4111006259918213,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7646522521972656,0.2712416648864746,1.232921123504639,284.8924560546875,284.95001220703125,300.4663391113281,291.87469482421875,298.5592956542969,297.8884582519531,284.8934631347656,1.0,0.6391030550003052,0.3519753515720367,0.3519753515720367,1.0,1.0,-3.4595792293548584,0.8993704915046692,2.560208559036255,0.1202811673283577,0.8791099190711975,0.8791099190711975,0.0,168.52291870117188,171.0,57959.83984375,0.0,3356.660400390625,1.0,279.157470703125,282.95367431640625,294.9131164550781,298.6605529785156,293.1499938964844,293.1499938964844,279.45001220703125,37576.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959028959274292,1.0,0.0,0.0,3.647818326950073,3.6478424072265625,8.87891019374365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.16650390625,0.0,1542.53173828125,1895.4371337890625,0.0,3943.925048828125,0.905722439289093,1.0,0.0,3.0,1.0,0.0
18114540,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8958717584609985,0.4420908093452453,0.3994647562503814,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8857440948486328,0.4275184571743011,0.4069397747516632,297.6827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9990000128746032,0.747338593006134,0.4304770529270172,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8886991143226624,0.4318724870681762,0.4109178483486175,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7639881372451782,0.2713282406330108,1.2328490018844604,285.0072631835937,284.95001220703125,300.45623779296875,291.86669921875,298.5594482421875,297.8920288085937,285.009033203125,1.0,0.639357328414917,0.3520210385322571,0.3520210385322571,1.0,1.0,-3.459440231323242,0.899471640586853,2.5599687099456787,0.1203440725803375,0.9561548829078674,0.9561548829078674,0.0,168.9759979248047,171.0,57130.9609375,0.0,3359.014892578125,1.0,279.4013366699219,283.0909729003906,294.8475952148437,298.4433898925781,293.1499938964844,293.1499938964844,279.45001220703125,33898.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540330767631532,1.0,0.0,0.0,3.693455696105957,3.6934797763824463,9.10246683361038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.52587890625,0.0,1566.142822265625,1895.4371337890625,0.0,3899.2216796875,0.9148606657981871,1.0,0.0,3.0,1.0,0.0
18114600,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8951642513275146,0.441937506198883,0.399323433637619,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8850840330123901,0.4274245202541351,0.4068444371223449,297.689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9990000128746032,0.7513965964317322,0.4313154518604278,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.888205885887146,0.4320418536663055,0.4110516905784607,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7636734843254089,0.2715434432029724,1.2337181568145752,285.0019226074219,284.95001220703125,300.4461975097656,291.8587341308594,298.5590209960937,297.894775390625,285.0008239746094,1.0,0.6398763656616211,0.3520667254924774,0.3520667254924774,1.0,1.0,-3.461367130279541,0.9002174139022827,2.561149835586548,0.1206097826361656,0.9717409014701844,0.9717409014701844,0.0,169.41481018066406,174.0,57248.65234375,0.0,3366.12744140625,1.0,279.4424743652344,283.0847473144531,294.84429931640625,298.48162841796875,293.1499938964844,293.1499938964844,279.1499938964844,33272.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952512264251709,1.0,0.0,0.0,3.758284568786621,3.758309125900269,9.42480994581274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.4794921875,0.0,1635.99755859375,1895.4371337890625,0.0,3885.566162109375,0.927693009376526,1.0,0.0,3.0,1.0,0.0
18114660,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8938609957695007,0.4412472248077392,0.3990106582641601,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8838936686515808,0.4269852936267853,0.4066489040851593,297.6898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.9990000128746032,0.7548323273658752,0.4328095018863678,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.8871971964836121,0.431871622800827,0.4111092686653137,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.7629426121711731,0.2715362012386322,1.2344211339950562,284.8724365234375,284.95001220703125,300.43621826171875,291.850830078125,298.5559387207031,297.8944091796875,284.8700866699219,1.0,0.6405543088912964,0.3519529700279236,0.3519529700279236,1.0,1.0,-3.463470220565796,0.9005531072616577,2.562917232513428,0.1204951405525207,0.8810778856277466,0.8810778856277466,0.0,170.1444091796875,174.0,58183.8203125,0.0,3375.379150390625,1.0,279.1960754394531,282.9302978515625,294.8906555175781,298.68804931640625,293.1499938964844,293.1499938964844,279.1499938964844,37311.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594331979751588,1.0,0.0,0.0,3.7309415340423584,3.730966567993164,9.288170303989318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.93359375,0.0,1635.130615234375,1895.4371337890625,0.0,3947.53173828125,0.9223197102546692,1.0,0.0,3.0,1.0,0.0
18114720,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8915364146232605,0.4404192566871643,0.3982983231544494,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8817901611328125,0.4264181554317474,0.4061674773693084,297.6864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9990000128746032,0.757918119430542,0.435326337814331,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8852617144584656,0.4315527081489563,0.4108689427375793,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.761418879032135,0.2713915109634399,1.234115719795227,284.8900451660156,284.95001220703125,300.4263000488281,291.8429870605469,298.5493469238281,297.8892822265625,284.89166259765625,1.0,0.6412732005119324,0.3518392145633697,0.3518392145633697,1.0,1.0,-3.464406013488769,0.9004927277565002,2.563913106918335,0.1202314645051956,0.8686667084693909,0.8686667084693909,0.0,171.25852966308594,177.0,57965.41015625,0.0,3384.171142578125,1.0,279.15728759765625,282.95196533203125,294.871826171875,298.6212463378906,293.1499938964844,293.1499938964844,279.45001220703125,38847.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620850682258606,1.0,0.0,0.0,3.648573398590088,3.648597955703736,8.882587394509756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.66259765625,0.0,1552.8763427734375,1895.4371337890625,0.0,3971.150390625,0.907084047794342,1.0,0.0,3.0,1.0,0.0
18114780,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.88951575756073,0.4401593208312988,0.3978258371353149,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8799049854278564,0.4262034893035888,0.4058198928833008,297.6876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9990000128746032,0.7614279985427856,0.4376958012580871,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8835411071777344,0.4316044449806213,0.4107597172260284,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7600506544113159,0.2714724838733673,1.2340792417526243,285.0093688964844,284.95001220703125,300.4164733886719,291.835205078125,298.5474548339844,297.8903503417969,285.0111999511719,1.0,0.6420886516571045,0.3517254889011383,0.3517254889011383,1.0,1.0,-3.466089963912964,0.9006686806678772,2.5654213428497314,0.1199731975793838,0.9489519000053406,0.9489519000053406,0.0,172.3458709716797,177.0,57139.16015625,0.0,3394.5771484375,1.0,279.4012756347656,283.0932922363281,294.8074035644531,298.4021911621094,293.1499938964844,293.1499938964844,279.45001220703125,34370.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562355875968932,1.0,0.0,0.0,3.691571950912476,3.691596031188965,9.09318373487622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.0302734375,0.0,1567.5836181640625,1895.4371337890625,0.0,3918.95947265625,0.9149187803268432,1.0,0.0,3.0,1.0,0.0
18114840,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8881605863571167,0.4400381445884704,0.3977470695972442,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8785789012908936,0.4261028170585632,0.4057447016239166,297.6902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9990000128746032,0.7650949358940125,0.4395602643489837,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8824039101600647,0.4318114817142486,0.4109555184841156,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.759174108505249,0.2716751992702484,1.2349921464920044,285.00592041015625,284.95001220703125,300.4067077636719,291.82745361328125,298.546142578125,297.8922424316406,285.00494384765625,1.0,0.643058717250824,0.3516117334365845,0.3516117334365845,1.0,1.0,-3.4694786071777344,0.9013752937316896,2.568103313446045,0.1198868751525878,0.9667391180992126,0.9667391180992126,0.0,173.29977416992188,180.0,57257.125,0.0,3408.22705078125,1.0,279.4424743652344,283.0890197753906,294.8067321777344,298.4424743652344,293.1499938964844,293.1499938964844,279.1499938964844,33507.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542063474655152,1.0,0.0,0.0,3.754202365875244,3.754226922988892,9.404346315022848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.220703125,0.0,1633.0401611328125,1895.4371337890625,0.0,3900.776123046875,0.926990568637848,1.0,0.0,3.0,1.0,0.0
18114900,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8863423466682434,0.4393645226955414,0.3974692225456238,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8768631219863892,0.4256476759910583,0.4055527746677398,297.6867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9990000128746032,0.7681815028190613,0.4418902695178985,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8808892965316772,0.4316659271717071,0.411056786775589,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.758002519607544,0.2716546952724457,1.235702633857727,284.8782653808594,284.95001220703125,300.39703369140625,291.8197937011719,298.54071044921875,297.8885498046875,284.87603759765625,1.0,0.6440951228141785,0.3514979779720306,0.3514979779720306,1.0,1.0,-3.472695827484131,0.9020245671272278,2.570671319961548,0.1198481172323226,0.8789219260215759,0.8789219260215759,0.0,174.4549560546875,180.0,58189.29296875,0.0,3422.68359375,1.0,279.1961975097656,282.9364624023437,294.85552978515625,298.6513671875,293.1499938964844,293.1499938964844,279.1499938964844,37454.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608334898948668,1.0,0.0,0.0,3.725032091140747,3.7250571250915527,9.25877031932032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.9580078125,0.0,1629.364990234375,1895.4371337890625,0.0,3960.011962890625,0.9211252927780152,1.0,0.0,3.0,1.0,0.0
18114960,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8836550116539001,0.4385439753532409,0.3967798352241516,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8743889331817627,0.4250590205192566,0.4050662517547607,297.68048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9990000128746032,0.7709577083587646,0.4450598657131195,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8785977959632874,0.4313613176345825,0.4108472168445587,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7561763525009155,0.2714996635913849,1.2354062795639038,284.8959045410156,284.95001220703125,300.387451171875,291.81219482421875,298.5329895019531,297.8817749023437,284.8974304199219,1.0,0.6450977921485901,0.3513664007186889,0.3513664007186889,1.0,1.0,-3.474486827850342,0.902177393436432,2.572309255599976,0.1196155473589897,0.8686062693595886,0.8686062693595886,0.0,175.91580200195312,183.0,57986.03125,0.0,3435.595947265625,1.0,279.1573486328125,282.9577331542969,294.8387145996094,298.5875244140625,293.1499938964844,293.1499938964844,279.45001220703125,38807.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633423686027528,1.0,0.0,0.0,3.644592523574829,3.6446168422698975,8.863214020493615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.4326171875,0.0,1548.135498046875,1895.4371337890625,0.0,3982.323486328125,0.906210720539093,1.0,0.0,3.0,1.0,0.0
18115020,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8813486695289612,0.4382750391960144,0.3963159918785095,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8722121119499207,0.424812376499176,0.4047034978866577,297.67926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9990000128746032,0.7741937041282654,0.4479584991931915,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8765974044799805,0.4314128756523132,0.4107545912265777,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7545724511146545,0.2715639173984527,1.235356330871582,285.0137939453125,284.95001220703125,300.3779602050781,291.8046569824219,298.53009033203125,297.8813781738281,285.0155334472656,1.0,0.6461355090141296,0.3512348234653473,0.3512348234653473,1.0,1.0,-3.476803779602051,0.9024931192398072,2.574310541152954,0.119363859295845,0.9496185183525084,0.9496185183525084,0.0,177.2876434326172,183.0,57171.046875,0.0,3449.248779296875,1.0,279.4012145996094,283.0974426269531,294.7758178710937,298.3712158203125,293.1499938964844,293.1499938964844,279.45001220703125,34299.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957458198070526,1.0,0.0,0.0,3.689518213272095,3.689542293548584,9.08306844848994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.193359375,0.0,1564.7169189453125,1895.4371337890625,0.0,3929.895751953125,0.9144079089164734,1.0,0.0,3.0,1.0,0.0
18115080,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8797479867935181,0.4381386041641235,0.3962336480617523,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8706353902816772,0.4246748089790344,0.4046039283275604,297.67987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9990000128746032,0.7776077389717102,0.450263112783432,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8752193450927734,0.4316106736660003,0.4109539985656738,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7534905672073364,0.2717447876930237,1.2362233400344849,285.0095520019531,284.95001220703125,300.3685302734375,291.7972106933594,298.5284423828125,297.8827209472656,285.008544921875,1.0,0.6472771167755127,0.3511032462120056,0.3511032462120056,1.0,1.0,-3.480637788772583,0.9032799601554872,2.577357769012451,0.1192654818296432,0.9682312607765198,0.9682312607765198,0.0,178.4757843017578,186.0,57298.859375,0.0,3465.44287109375,1.0,279.44244384765625,283.0923156738281,294.776123046875,298.4132995605469,293.1499938964844,293.1499938964844,279.1499938964844,33427.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554336071014404,1.0,0.0,0.0,3.753652334213257,3.753676891326904,9.401591114510666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.3603515625,0.0,1631.780517578125,1895.4371337890625,0.0,3911.777587890625,0.9268174767494202,1.0,0.0,3.0,1.0,0.0
18115140,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8777616620063782,0.4374494254589081,0.3959488570690155,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8687452077865601,0.4241813719272613,0.4043837189674377,297.6745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9990000128746032,0.7804440259933472,0.4529425799846649,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.873536229133606,0.431450754404068,0.4110513031482696,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7521740794181824,0.2717001140117645,1.2368615865707395,284.8807678222656,284.95001220703125,300.3592224121094,291.7898254394531,298.5217590332031,297.8772277832031,284.8784484863281,1.0,0.6484429240226746,0.3509716689586639,0.3509716689586639,1.0,1.0,-3.48414158821106,0.9039600491523744,2.58018159866333,0.1192000955343246,0.8807182312011719,0.8807182312011719,0.0,179.82456970214844,186.0,58243.8515625,0.0,3481.830810546875,1.0,279.1961975097656,282.9383850097656,294.8256530761719,298.62384033203125,293.1499938964844,293.1499938964844,279.1499938964844,37331.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620919823646544,1.0,0.0,0.0,3.726859569549561,3.726884365081787,9.26785673982522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.2802734375,0.0,1630.544921875,1895.4371337890625,0.0,3971.212158203125,0.9214684963226318,1.0,0.0,3.0,1.0,0.0
18115200,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8749955296516418,0.4366090297698974,0.395249456167221,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8661852478981018,0.4235517382621765,0.4038659930229187,297.6665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9990000128746032,0.7829810976982117,0.4563741683959961,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8711605668067932,0.4311262369155884,0.4108315408229828,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7502782940864563,0.2715198397636413,1.2364847660064695,284.89697265625,284.95001220703125,300.3500061035156,291.78253173828125,298.513427734375,297.8694763183594,284.8984375,1.0,0.649540364742279,0.3508400917053222,0.3508400917053222,1.0,1.0,-3.48608946800232,0.904155731201172,2.5819337368011475,0.1189810633659362,0.8699887990951538,0.8699887990951538,0.0,181.4448089599609,189.0,58046.5390625,0.0,3496.137451171875,1.0,279.1573181152344,282.9581298828125,294.80938720703125,298.561279296875,293.1499938964844,293.1499938964844,279.45001220703125,38723.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646511673927308,1.0,0.0,0.0,3.648083925247192,3.64810848236084,8.880203949956922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.7802734375,0.0,1551.4039306640625,1895.4371337890625,0.0,3993.936767578125,0.9069079756736756,1.0,0.0,3.0,1.0,0.0
18115260,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8726385831832886,0.4363197386264801,0.3947720527648926,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8639506101608276,0.4232639670372009,0.4034694135189056,297.66412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9990000128746032,0.7860091328620911,0.4594787657260895,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8691035509109497,0.4311566650867462,0.4107243418693542,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7486262321472168,0.2715589702129364,1.236344814300537,285.0144348144531,284.95001220703125,300.34088134765625,291.7752990722656,298.5100402832031,297.86834716796875,285.01617431640625,1.0,0.6506453156471252,0.350698709487915,0.350698709487915,1.0,1.0,-3.488471269607544,0.9044603705406188,2.58401107788086,0.1187073960900306,0.9510217308998108,0.9510217308998108,0.0,182.9451446533203,189.0,57228.140625,0.0,3510.7939453125,1.0,279.4013061523437,283.0975952148437,294.74676513671875,298.34527587890625,293.1499938964844,293.1499938964844,279.45001220703125,34271.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588000774383544,1.0,0.0,0.0,3.693140745162964,3.693164825439453,9.10091443984129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.3984375,0.0,1568.6123046875,1895.4371337890625,0.0,3941.882568359375,0.915187418460846,1.0,0.0,3.0,1.0,0.0
18115320,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8709968328475952,0.4361675679683685,0.3946771621704101,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8623241782188416,0.4230881333351135,0.4033363163471222,297.6637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9990000128746032,0.7892329096794128,0.4619450867176056,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8676775097846985,0.4313348233699798,0.4109085202217102,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7475004196166992,0.271716833114624,1.2371227741241455,285.0101013183594,284.95001220703125,300.3318786621094,291.7681579589844,298.508056640625,297.8691101074219,285.0090637207031,1.0,0.6518331170082092,0.3505572974681854,0.3505572974681854,1.0,1.0,-3.492319345474243,0.905217468738556,2.587101936340332,0.1185778975486755,0.9697571992874146,0.9697571992874146,0.0,184.23390197753903,192.0,57355.7890625,0.0,3527.73681640625,1.0,279.4424743652344,283.0923767089844,294.74725341796875,298.3875427246094,293.1499938964844,293.1499938964844,279.1499938964844,33411.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567858576774596,1.0,0.0,0.0,3.757379055023194,3.757403612136841,9.42026872507995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.0439453125,0.0,1636.0126953125,1895.4371337890625,0.0,3923.883544921875,0.9276454448699952,1.0,0.0,3.0,1.0,0.0
