time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18115380,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.869019627571106,0.4354649782180786,0.3943827450275421,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8604320287704468,0.4225573241710663,0.4030841886997223,297.6573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9990000128746032,0.7918630242347717,0.4647359251976013,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8659920692443848,0.4311547875404358,0.4109906554222107,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.746178388595581,0.2716504633426666,1.237676739692688,284.88092041015625,284.95001220703125,300.32293701171875,291.7610778808594,298.5010070800781,297.863037109375,284.8785400390625,1.0,0.6530281901359558,0.3504159152507782,0.3504159152507782,1.0,1.0,-3.4957878589630127,0.9058526754379272,2.589935064315796,0.1184766292572021,0.8820980787277222,0.8820980787277222,0.0,185.6631622314453,192.0,58305.76953125,0.0,3544.631103515625,1.0,279.19610595703125,282.9379577636719,294.7969665527344,298.5984802246094,293.1499938964844,293.1499938964844,279.1499938964844,37294.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963446080684662,1.0,0.0,0.0,3.73127818107605,3.731303215026856,9.289846616411524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.330078125,0.0,1635.3907470703125,1895.4371337890625,0.0,3983.24462890625,0.922443687915802,1.0,0.0,3.0,1.0,0.0
18115440,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8663196563720703,0.4346059560775757,0.3936719596385956,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8579248189926147,0.4218854010105133,0.4025319814682007,297.6481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9990000128746032,0.7941668033599854,0.4682357013225555,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8636671900749207,0.4308056235313415,0.4107527732849121,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7443233132362366,0.2714484333992004,1.2372163534164429,284.89654541015625,284.95001220703125,300.3141174316406,291.75408935546875,298.4922180175781,297.85455322265625,284.89801025390625,1.0,0.6541402339935303,0.3502745330333709,0.3502745330333709,1.0,1.0,-3.497640371322632,0.9059857726097108,2.5916545391082764,0.1182161569595336,0.8709166049957275,0.8709166049957275,0.0,187.350341796875,195.0,58106.28515625,0.0,3559.1865234375,1.0,279.15728759765625,282.9571838378906,294.781005859375,298.53619384765625,293.1499938964844,293.1499938964844,279.45001220703125,38713.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660084247589112,1.0,0.0,0.0,3.652722835540772,3.652747392654419,8.902802619559225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.94140625,0.0,1556.52001953125,1895.4371337890625,0.0,4005.9609375,0.9079232811927797,1.0,0.0,3.0,1.0,0.0
18115500,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8640249371528625,0.4342957139015198,0.3931789100170135,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8557389974594116,0.4215530455112457,0.4020967781543731,297.6445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9990000128746032,0.7969673275947571,0.4713904559612274,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8616585731506348,0.4308094382286072,0.410623699426651,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7427098155021667,0.2714667320251465,1.2369918823242188,285.0140686035156,284.95001220703125,300.3053894042969,291.7471618652344,298.4884033203125,297.8526916503906,285.01580810546875,1.0,0.6552484035491943,0.3501331210136413,0.3501331210136413,1.0,1.0,-3.499889373779297,0.9062445759773254,2.593644857406616,0.1179244518280029,0.9518489837646484,0.9518489837646484,0.0,188.9041290283203,195.0,57279.7421875,0.0,3573.927490234375,1.0,279.4013977050781,283.0968933105469,294.71856689453125,298.32000732421875,293.1499938964844,293.1499938964844,279.45001220703125,34289.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601451754570008,1.0,0.0,0.0,3.697244167327881,3.697268486022949,9.12114956008736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.18701171875,0.0,1573.4036865234375,1895.4371337890625,0.0,3953.879638671875,0.9161133170127868,1.0,0.0,3.0,1.0,0.0
18115560,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8624265193939209,0.4341247975826263,0.3930677771568298,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8541426658630371,0.4213334918022156,0.4019238650798797,297.6431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9990000128746032,0.7999641299247742,0.4738959372043609,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8602632284164429,0.4309607148170471,0.410784512758255,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7416070103645325,0.2716049253940582,1.2376878261566162,285.00982666015625,284.95001220703125,300.2967224121094,291.74029541015625,298.4859924316406,297.8527526855469,285.0087890625,1.0,0.6564310789108276,0.349985808134079,0.349985808134079,1.0,1.0,-3.5035903453826904,0.9069352746009828,2.5966551303863525,0.1177596449851989,0.97054260969162,0.97054260969162,0.0,190.2336578369141,198.0,57402.92578125,0.0,3590.875,1.0,279.4425354003906,283.0918884277344,294.7192077636719,298.3620910644531,293.1499938964844,293.1499938964844,279.1499938964844,33433.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958104133605957,1.0,0.0,0.0,3.760999917984009,3.761024475097656,9.43843303957692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.81640625,0.0,1640.41357421875,1895.4371337890625,0.0,3935.66796875,0.928473174571991,1.0,0.0,3.0,1.0,0.0
18115620,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8605228066444397,0.433407187461853,0.3927597105503082,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8523081541061401,0.4207629859447479,0.4016338288784027,297.6357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9990000128746032,0.8023647665977478,0.4767017364501953,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8586342930793762,0.4307548701763153,0.4108433723449707,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.740328311920166,0.271519660949707,1.2381634712219238,284.880615234375,284.95001220703125,300.28814697265625,291.7335205078125,298.4786071777344,297.8461608886719,284.87823486328125,1.0,0.6576141119003296,0.3498384952545166,0.3498384952545166,1.0,1.0,-3.506892681121826,0.9074971675872804,2.599395513534546,0.1176213100552558,0.8827453851699829,0.8827453851699829,0.0,191.6954803466797,198.0,58352.51953125,0.0,3607.669921875,1.0,279.1960144042969,282.9374694824219,294.7691345214844,298.5731201171875,293.1499938964844,293.1499938964844,279.1499938964844,37305.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96473628282547,1.0,0.0,0.0,3.7347047328948975,3.734729766845703,9.306916695095424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.7744140625,0.0,1639.4583740234375,1895.4371337890625,0.0,3994.691650390625,0.9232240319252014,1.0,0.0,3.0,1.0,0.0
18115680,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8579444885253906,0.4325359761714935,0.3920383751392364,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8499051332473755,0.4200574457645416,0.4010487794876098,297.6258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9990000128746032,0.8044731020927429,0.4801872372627258,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8564099073410034,0.4303833842277527,0.4105843007564544,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7385499477386475,0.2712996900081634,1.2376272678375244,284.8961181640625,284.95001220703125,300.2796325683594,291.7267761230469,298.4696960449219,297.8374328613281,284.8975524902344,1.0,0.6587086319923401,0.3496911525726318,0.3496911525726318,1.0,1.0,-3.508558988571167,0.9075515866279602,2.601007461547852,0.1173227429389953,0.8713544607162476,0.8713544607162476,0.0,193.4086456298828,201.0,58149.08984375,0.0,3622.002685546875,1.0,279.1572570800781,282.95660400390625,294.7534484863281,298.5108947753906,293.1499938964844,293.1499938964844,279.45001220703125,38730.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672731757164,1.0,0.0,0.0,3.655912160873413,3.655936717987061,8.918356115827919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.734375,0.0,1560.217041015625,1895.4371337890625,0.0,4017.148193359375,0.908641517162323,1.0,0.0,3.0,1.0,0.0
18115740,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8557626605033875,0.4322148859500885,0.391535997390747,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8478168249130249,0.4196946322917938,0.4005845785140991,297.6221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9990000128746032,0.8071184754371643,0.4833184480667114,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8544960021972656,0.4303679764270782,0.4104367792606354,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7370060086250305,0.2713018655776977,1.2373312711715698,285.0137023925781,284.95001220703125,300.2712097167969,291.7200927734375,298.4659118652344,297.83551025390625,285.01544189453125,1.0,0.6597959399223328,0.3495438396930694,0.3495438396930694,1.0,1.0,-3.51062560081482,0.9077327251434326,2.6028928756713867,0.1169925108551979,0.9522198438644408,0.9522198438644408,0.0,194.9801177978516,201.0,57315.9140625,0.0,3636.485107421875,1.0,279.4014892578125,283.0965576171875,294.69122314453125,298.2945556640625,293.1499938964844,293.1499938964844,279.45001220703125,34312.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961380422115326,1.0,0.0,0.0,3.699960947036743,3.699985027313232,9.134558354162436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.58349609375,0.0,1576.66552734375,1895.4371337890625,0.0,3964.881591796875,0.9167358875274658,1.0,0.0,3.0,1.0,0.0
18115800,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8542514443397522,0.4320363104343414,0.3914172649383545,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8462941646575928,0.4194473028182983,0.4003850221633911,297.6208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9990000128746032,0.8099750280380249,0.4857997596263885,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.853172779083252,0.4305022656917572,0.4105813801288605,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7359540462493896,0.2714258730411529,1.237963318824768,285.00958251953125,284.95001220703125,300.26287841796875,291.7134704589844,298.463623046875,297.8356628417969,285.008544921875,1.0,0.6609561443328857,0.3493964970111847,0.3493964970111847,1.0,1.0,-3.51416015625,0.9083672165870668,2.605792760848999,0.1168076619505882,0.970898687839508,0.970898687839508,0.0,196.3202362060547,204.0,57436.078125,0.0,3653.1982421875,1.0,279.4425354003906,283.0917663574219,294.69207763671875,298.3366394042969,293.1499938964844,293.1499938964844,279.1499938964844,33454.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593080282211304,1.0,0.0,0.0,3.7632861137390137,3.76331090927124,9.449911999581672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.9921875,0.0,1643.2574462890625,1895.4371337890625,0.0,3946.4150390625,0.9290060997009276,1.0,0.0,3.0,1.0,0.0
18115860,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8524553775787354,0.4313142001628876,0.3911041915416717,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8445512056350708,0.418852150440216,0.4000707566738128,297.6133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9990000128746032,0.8122257590293884,0.4885685741901397,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8516333103179932,0.4302809834480285,0.4106255769729614,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7347383499145508,0.2713278234004974,1.238381266593933,284.8804931640625,284.95001220703125,300.25457763671875,291.7069091796875,298.4563903808594,297.82916259765625,284.8781433105469,1.0,0.662115216255188,0.3492427468299866,0.3492427468299866,1.0,1.0,-3.517295837402344,0.908855438232422,2.608440399169922,0.1166328638792038,0.883111298084259,0.883111298084259,0.0,197.7898864746093,204.0,58385.6015625,0.0,3669.73388671875,1.0,279.19598388671875,282.9374694824219,294.74224853515625,298.5477905273437,293.1499938964844,293.1499938964844,279.1499938964844,37317.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659103751182556,1.0,0.0,0.0,3.7367875576019287,3.7368125915527344,9.317300282418728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.943359375,0.0,1641.97802734375,1895.4371337890625,0.0,4005.09326171875,0.9237042665481568,1.0,0.0,3.0,1.0,0.0
18115920,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8500211238861084,0.430437833070755,0.3903794288635254,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8422724604606628,0.4181232750415802,0.3994640111923218,297.6034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9990000128746032,0.814186155796051,0.4919993877410888,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8495314121246338,0.4298949837684631,0.4103531241416931,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7330452799797058,0.2710961401462555,1.2377930879592896,284.8959350585937,284.95001220703125,300.246337890625,291.70037841796875,298.4476318359375,297.820556640625,284.8973693847656,1.0,0.6631842851638794,0.349088966846466,0.349088966846466,1.0,1.0,-3.5187876224517822,0.9088334441184998,2.609954357147217,0.1162970289587974,0.8716320991516113,0.8716320991516113,0.0,199.50946044921875,207.0,58179.8359375,0.0,3683.744140625,1.0,279.1572570800781,282.9565124511719,294.726806640625,298.4857482910156,293.1499938964844,293.1499938964844,279.45001220703125,38740.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684262871742249,1.0,0.0,0.0,3.657909154891968,3.6579337120056152,8.928101919991605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.6953125,0.0,1562.5338134765625,1895.4371337890625,0.0,4027.332763671875,0.9090914726257324,1.0,0.0,3.0,1.0,0.0
18115980,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8479641675949097,0.4301097989082336,0.3898719847202301,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8402913212776184,0.4177365601062774,0.3989781141281128,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9990000128746032,0.8167023658752441,0.495078444480896,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8477247953414917,0.429865151643753,0.410192459821701,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7315739989280701,0.2710873782634735,1.2374485731124878,285.01348876953125,284.95001220703125,300.2381591796875,291.69390869140625,298.4440002441406,297.8187866210937,285.0152282714844,1.0,0.6642456650733948,0.3489352166652679,0.3489352166652679,1.0,1.0,-3.520685195922852,0.9089395403862,2.611745595932007,0.1159294843673706,0.952433943748474,0.952433943748474,0.0,201.08433532714844,207.0,57341.7890625,0.0,3697.904052734375,1.0,279.4015197753906,283.0965576171875,294.6648254394531,298.2694396972656,293.1499938964844,293.1499938964844,279.45001220703125,34327.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962511956691742,1.0,0.0,0.0,3.701664447784424,3.701688528060913,9.142971748588024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.13818359375,0.0,1578.7161865234375,1895.4371337890625,0.0,3974.94580078125,0.9171257019042968,1.0,0.0,3.0,1.0,0.0
18116040,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8465456962585449,0.4299257695674896,0.3897477984428406,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8388465046882629,0.4174661040306091,0.398756593465805,297.5986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9990000128746032,0.8194332122802734,0.4975163042545318,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8464803099632263,0.4299853146076202,0.4103239476680755,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7305741906166077,0.2712011933326721,1.2380348443984983,285.0094299316406,284.95001220703125,300.23004150390625,291.6874694824219,298.4418640136719,297.8190612792969,285.0084228515625,1.0,0.6653801798820496,0.3487814366817474,0.3487814366817474,1.0,1.0,-3.5240633487701416,0.9095022082328796,2.614561080932617,0.1157081723213195,0.9710991382598876,0.9710991382598876,0.0,202.42515563964844,210.0,57459.6171875,0.0,3714.338134765625,1.0,279.4425354003906,283.0918884277344,294.6658630371094,298.3114929199219,293.1499938964844,293.1499938964844,279.1499938964844,33468.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604148864746094,1.0,0.0,0.0,3.764695882797241,3.764720678329468,9.456993552703352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.2646484375,0.0,1645.020751953125,1895.4371337890625,0.0,3956.283447265625,0.9293339848518372,1.0,0.0,3.0,1.0,0.0
18116100,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8448566794395447,0.4292006492614746,0.3894312381744385,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8371922969818115,0.4168501198291778,0.3984219133853912,297.59112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9990000128746032,0.8215432167053223,0.5002351403236389,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8450308442115784,0.4297505617141723,0.4103554487228393,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.7294166088104248,0.2710936069488525,1.2384101152420044,284.8804626464844,284.95001220703125,300.22198486328125,291.6810913085937,298.434814453125,297.812744140625,284.87811279296875,1.0,0.6665134429931641,0.3486276865005493,0.3486276865005493,1.0,1.0,-3.527043581008911,0.9099379181861876,2.617105722427368,0.1155171319842338,0.883341372013092,0.883341372013092,0.0,203.8954467773437,210.0,58409.33984375,0.0,3730.58740234375,1.0,279.1959533691406,282.93768310546875,294.7162170410156,298.5227966308594,293.1499938964844,293.1499938964844,279.1499938964844,37325.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669963121414183,1.0,0.0,0.0,3.738049745559693,3.738075017929077,9.323596259491752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.3251953125,0.0,1643.511474609375,1895.4371337890625,0.0,4014.70068359375,0.9239968061447144,1.0,0.0,3.0,1.0,0.0
18116160,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8425584435462952,0.4283202886581421,0.3887040615081787,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.835026204586029,0.4161012470722198,0.397796630859375,297.5812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9990000128746032,0.8233611583709717,0.5036032795906067,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8430452942848206,0.4293513596057892,0.4100709855556488,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.727795422077179,0.2708528637886047,1.2377824783325195,284.8958740234375,284.95001220703125,300.2139587402344,291.6747436523437,298.4262084960937,297.8042907714844,284.8973083496094,1.0,0.6675563454627991,0.3484749794006347,0.3484749794006347,1.0,1.0,-3.528373003005981,0.9098666310310364,2.61850643157959,0.1151700839400291,0.8718215227127075,0.8718215227127075,0.0,205.6161193847656,213.0,58201.84375,0.0,3744.26171875,1.0,279.1572265625,282.9566955566406,294.70098876953125,298.4609069824219,293.1499938964844,293.1499938964844,279.45001220703125,38746.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969498872756958,1.0,0.0,0.0,3.659128427505493,3.6591529846191406,8.934054562814708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.0830078125,0.0,1563.94677734375,1895.4371337890625,0.0,4036.792724609375,0.9093694686889648,1.0,0.0,3.0,1.0,0.0
18116220,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8406166434288025,0.4279860854148865,0.3881922364234924,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8331392407417297,0.4156934916973114,0.397291749715805,297.5777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9990000128746032,0.8257512450218201,0.5066252946853638,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8413383960723877,0.4293079674243927,0.409898042678833,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7263829112052917,0.2708353102207184,1.2373992204666138,285.0133361816406,284.95001220703125,300.2059936523437,291.6684265136719,298.4226989746094,297.8026428222656,285.0150451660156,1.0,0.6685917377471924,0.3483222723007202,0.3483222723007202,1.0,1.0,-3.530112266540528,0.909924864768982,2.620187520980835,0.1147914305329322,0.9525195956230164,0.9525195956230164,0.0,207.19070434570312,213.0,57359.82421875,0.0,3758.093994140625,1.0,279.40155029296875,283.0967102050781,294.63916015625,298.2445678710937,293.1499938964844,293.1499938964844,279.45001220703125,34337.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635690450668336,1.0,0.0,0.0,3.702692031860352,3.70271635055542,9.148049002760672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.05615234375,0.0,1579.967529296875,1895.4371337890625,0.0,3984.33642578125,0.9173610806465148,1.0,0.0,3.0,1.0,0.0
18116280,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8392825126647949,0.4277970194816589,0.3880629539489746,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8317613005638123,0.415402352809906,0.3970505893230438,297.57672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9990000128746032,0.8283581137657166,0.5090168714523315,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8401660323143005,0.4294144809246063,0.4100168645381927,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7254249453544617,0.2709406018257141,1.2379474639892578,285.0093078613281,284.95001220703125,300.19805908203125,291.6621398925781,298.4207458496094,297.8030700683594,285.0082702636719,1.0,0.6697009205818176,0.3481695652008056,0.3481695652008056,1.0,1.0,-3.533344268798828,0.9104425311088562,2.622901678085327,0.1145597696304321,0.9711537957191468,0.9711537957191468,0.0,208.5298309326172,216.0,57475.70703125,0.0,3774.248291015625,1.0,279.4425354003906,283.0921325683594,294.64031982421875,298.28662109375,293.1499938964844,293.1499938964844,279.1499938964844,33479.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614527225494384,1.0,0.0,0.0,3.7654929161071777,3.765517473220825,9.460997603127907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.8076171875,0.0,1646.0401611328125,1895.4371337890625,0.0,3965.52490234375,0.9295212030410768,1.0,0.0,3.0,1.0,0.0
18116340,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8376886248588562,0.4270693361759186,0.3877431750297546,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8301808834075928,0.4147678911685943,0.3966975808143616,297.5692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9990000128746032,0.8303284049034119,0.5116846561431885,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8387973308563232,0.4291666746139526,0.4100359976291656,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.724311888217926,0.2708249092102051,1.2382864952087402,284.88043212890625,284.95001220703125,300.1901550292969,291.6558532714844,298.413818359375,297.796875,284.87811279296875,1.0,0.6708090901374817,0.3480168581008911,0.3480168581008911,1.0,1.0,-3.5361788272857666,0.9108336567878724,2.625345230102539,0.1143595874309539,0.8834322094917297,0.8834322094917297,0.0,209.9989776611328,216.0,58425.375,0.0,3790.2138671875,1.0,279.1959228515625,282.93804931640625,294.6908264160156,298.4979858398437,293.1499938964844,293.1499938964844,279.1499938964844,37333.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680179357528688,1.0,0.0,0.0,3.738690614700317,3.738715648651123,9.326792564934294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.0263671875,0.0,1644.3197021484375,1895.4371337890625,0.0,4023.727783203125,0.924148678779602,1.0,0.0,3.0,1.0,0.0
18116400,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8355087041854858,0.4261855781078338,0.3870138823986053,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8281051516532898,0.4140013456344604,0.3960558176040649,297.55926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9990000128746032,0.8320047855377197,0.5149905681610107,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8369144201278687,0.4287548065185547,0.4097397923469543,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7227419018745422,0.2705765068531036,1.237625002861023,284.895751953125,284.95001220703125,300.1822814941406,291.6496276855469,298.4053649902344,297.7885437011719,284.897216796875,1.0,0.6718268990516663,0.3478641808032989,0.3478641808032989,1.0,1.0,-3.537356376647949,0.9107136130332948,2.6266427040100098,0.1140008047223091,0.8718546032905579,0.8718546032905579,0.0,211.7193298339844,219.0,58216.23046875,0.0,3803.560546875,1.0,279.1572265625,282.9569702148437,294.6757507324219,298.43621826171875,293.1499938964844,293.1499938964844,279.45001220703125,38751.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705100655555724,1.0,0.0,0.0,3.659756422042847,3.659780979156494,8.93712069682806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.8720703125,0.0,1564.6943359375,1895.4371337890625,0.0,4045.700439453125,0.9095078706741332,1.0,0.0,3.0,1.0,0.0
18116460,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8336654901504517,0.4258455038070678,0.3864980936050415,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8262912034988403,0.4135745465755462,0.3955339789390564,297.55596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9990000128746032,0.8342687487602234,0.5179562568664551,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8352944850921631,0.4286981523036957,0.4095549583435058,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7213693261146545,0.2705512940883636,1.2372087240219116,285.0131530761719,284.95001220703125,300.1744384765625,291.6434020996094,298.4019775390625,297.7870178222656,285.014892578125,1.0,0.6728376150131226,0.3477173149585724,0.3477173149585724,1.0,1.0,-3.538948535919189,0.9107416272163392,2.628206968307495,0.1136275306344032,0.9524784088134766,0.9524784088134766,0.0,213.2926177978516,219.0,57370.86328125,0.0,3817.07666015625,1.0,279.40155029296875,283.0969543457031,294.6140441894531,298.2198486328125,293.1499938964844,293.1499938964844,279.45001220703125,34345.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645683765411376,1.0,0.0,0.0,3.703143835067749,3.7031681537628174,9.150281812253523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.38134765625,0.0,1580.5433349609375,1895.4371337890625,0.0,3993.202880859375,0.91746586561203,1.0,0.0,3.0,1.0,0.0
18116520,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8324023485183716,0.4256515204906463,0.3863639235496521,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8249632716178894,0.4132644534111023,0.3952749371528625,297.5550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9990000128746032,0.8367512226104736,0.5203027129173279,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8341842293739319,0.4287912249565124,0.4096613228321075,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7204395532608032,0.2706490159034729,1.2377235889434814,285.0091247558594,284.95001220703125,300.1666259765625,291.63720703125,298.400146484375,297.7875671386719,285.00811767578125,1.0,0.6739227175712585,0.3475704789161682,0.3475704789161682,1.0,1.0,-3.542043685913086,0.9112325310707092,2.630811214447021,0.1134029179811477,0.9710567593574524,0.9710567593574524,0.0,214.6295318603516,222.0,57484.96484375,0.0,3832.961669921875,1.0,279.4425354003906,283.09246826171875,294.6152648925781,298.2618408203125,293.1499938964844,293.1499938964844,279.1499938964844,33488.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624359011650084,1.0,0.0,0.0,3.765746831893921,3.765771389007568,9.462273737881332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.6435546875,0.0,1646.4088134765625,1895.4371337890625,0.0,3974.269775390625,0.9295846223831176,1.0,0.0,3.0,1.0,0.0
18116580,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8308871984481812,0.424921452999115,0.3860410153865814,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.82343590259552,0.4126132428646087,0.3949052095413208,297.5475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9990000128746032,0.8385818600654602,0.5229212641716003,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8328843116760254,0.4285305738449096,0.4096682667732239,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.7193545699119568,0.2705261707305908,1.2380304336547852,284.8804016113281,284.95001220703125,300.1588134765625,291.63104248046875,298.39337158203125,297.7815246582031,284.87811279296875,1.0,0.675007164478302,0.347423642873764,0.347423642873764,1.0,1.0,-3.5447418689727783,0.9115973711013794,2.6331446170806885,0.1132108196616172,0.8833793997764587,0.8833793997764587,0.0,216.0972137451172,222.0,58434.20703125,0.0,3848.6552734375,1.0,279.1959228515625,282.93853759765625,294.6658630371094,298.4731750488281,293.1499938964844,293.1499938964844,279.1499938964844,37343.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689878821372986,1.0,0.0,0.0,3.738754749298096,3.738779783248901,9.32711259338248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.046875,0.0,1644.4654541015625,1895.4371337890625,0.0,4032.28759765625,0.9241710305213928,1.0,0.0,3.0,1.0,0.0
18116640,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.828802764415741,0.4240346550941467,0.3853098452091217,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8214215040206909,0.4118307828903198,0.3942485749721527,297.5375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9990000128746032,0.8401166200637817,0.5261672139167786,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8310877084732056,0.428106427192688,0.4093606472015381,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.717812180519104,0.2702710926532745,1.2373393774032593,284.8957214355469,284.95001220703125,300.1510314941406,291.6248779296875,298.385009765625,297.7732849121094,284.89715576171875,1.0,0.676001250743866,0.3472768068313598,0.3472768068313598,1.0,1.0,-3.5457775592803955,0.9114503860473632,2.634327173233032,0.11286062002182,0.8717947006225586,0.8717947006225586,0.0,217.8168487548828,225.0,58223.53515625,0.0,3861.68896484375,1.0,279.1572265625,282.9574279785156,294.6509094238281,298.4114685058594,293.1499938964844,293.1499938964844,279.45001220703125,38757.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714722633361816,1.0,0.0,0.0,3.659778594970703,3.6598033905029297,8.937229836192273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.1298828125,0.0,1564.7603759765625,1895.4371337890625,0.0,4054.165283203125,0.909515917301178,1.0,0.0,3.0,1.0,0.0
18116700,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8270369172096252,0.4236889779567718,0.3847903311252594,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.819653332233429,0.411386489868164,0.3937112987041473,297.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9990000128746032,0.8422538638114929,0.5290787816047668,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8295397758483887,0.4280368983745575,0.4091641902923584,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.716458261013031,0.2702391147613525,1.2368940114974976,285.01300048828125,284.95001220703125,300.14324951171875,291.61871337890625,298.3817443847656,297.7718505859375,285.0146789550781,1.0,0.6769886612892151,0.3471299707889557,0.3471299707889557,1.0,1.0,-3.5472328662872314,0.91143536567688,2.635797500610352,0.1124784871935844,0.9523025155067444,0.9523025155067444,0.0,219.3885955810547,225.0,57375.2578125,0.0,3874.904541015625,1.0,279.40155029296875,283.09735107421875,294.5892333984375,298.195068359375,293.1499938964844,293.1499938964844,279.45001220703125,34352.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965520977973938,1.0,0.0,0.0,3.7030513286590576,3.703075408935547,9.149824222731696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.09716796875,0.0,1580.48828125,1895.4371337890625,0.0,4001.644775390625,0.917447865009308,1.0,0.0,3.0,1.0,0.0
18116760,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8258286118507385,0.4234900772571563,0.3846512138843536,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.818354070186615,0.4110586941242218,0.393435537815094,297.5335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9990000128746032,0.8446111679077148,0.5313825607299805,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8284801244735718,0.4281165897846222,0.4092582166194916,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7155415415763855,0.2703299224376678,1.237378478050232,285.0089416503906,284.95001220703125,300.135498046875,291.6125793457031,298.3799743652344,297.7724914550781,285.0079345703125,1.0,0.6780511736869812,0.3469814360141754,0.3469814360141754,1.0,1.0,-3.550199270248413,0.9118788242340088,2.6383204460144043,0.1122389808297157,0.9708049893379213,0.9708049893379213,0.0,220.7234344482422,228.0,57487.4453125,0.0,3890.53271484375,1.0,279.44256591796875,283.0929260253906,294.5904541015625,298.2369079589844,293.1499938964844,293.1499938964844,279.1499938964844,33496.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633731245994568,1.0,0.0,0.0,3.7654833793640137,3.765507936477661,9.460949854656064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.779296875,0.0,1646.1617431640625,1895.4371337890625,0.0,3982.5966796875,0.9295281171798706,1.0,0.0,3.0,1.0,0.0
18116820,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8243727684020996,0.4227577745914459,0.3843253254890442,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8168541193008423,0.4103919267654419,0.393050342798233,297.5259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9990000128746032,0.8463016748428345,0.5339542031288147,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8272356986999512,0.4278433918952942,0.409253180027008,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.7144669890403748,0.27020063996315,1.2376564741134644,284.88037109375,284.95001220703125,300.12774658203125,291.6064147949219,298.373291015625,297.7665405273437,284.8780822753906,1.0,0.6791132688522339,0.3468329310417175,0.3468329310417175,1.0,1.0,-3.552769660949707,0.912196397781372,2.640573263168335,0.1120325252413749,0.8831706643104553,0.8831706643104553,0.0,222.18963623046875,228.0,58435.76953125,0.0,3905.968017578125,1.0,279.1959533691406,282.93914794921875,294.6411437988281,298.4482116699219,293.1499938964844,293.1499938964844,279.1499938964844,37354.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969914734363556,1.0,0.0,0.0,3.738243579864502,3.738268852233887,9.324563166046572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.3369140625,0.0,1643.9573974609375,1895.4371337890625,0.0,4040.457275390625,0.9240646362304688,1.0,0.0,3.0,1.0,0.0
18116880,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8223562836647034,0.4218682050704956,0.3835924565792084,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.81486576795578,0.4095947444438934,0.3923799693584442,297.5158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9990000128746032,0.8476943373680115,0.5371429324150085,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8255070447921753,0.4274072349071502,0.4089343547821045,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7129267454147339,0.269939661026001,1.2369390726089478,284.8957214355469,284.95001220703125,300.1199951171875,291.60028076171875,298.3650207519531,297.7584533691406,284.89715576171875,1.0,0.6800850629806519,0.3466843962669372,0.3466843962669372,1.0,1.0,-3.553673028945923,0.9120016694068908,2.6416714191436768,0.1116682812571525,0.8716060519218445,0.8716060519218445,0.0,223.9084625244141,216.0,58223.41796875,0.0,3918.703369140625,1.0,279.1572570800781,282.9580383300781,294.6262512207031,298.3865051269531,293.1499938964844,293.1499938964844,279.45001220703125,38763.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972392737865448,1.0,0.0,0.0,3.659190177917481,3.659214735031128,8.934356401368859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.76171875,0.0,1564.1484375,1895.4371337890625,0.0,4062.25341796875,0.9093893766403198,1.0,0.0,3.0,1.0,0.0
18116940,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8223034143447876,0.4215023219585418,0.3829935491085052,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8147993087768555,0.4091188013553619,0.3917481303215027,297.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9990000128746032,0.8499330282211304,0.5364148616790771,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.825674295425415,0.4273092448711395,0.4086463451385498,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7130851149559021,0.2698878049850464,1.2360879182815552,285.0102844238281,284.95001220703125,300.1122131347656,291.5941467285156,298.3627319335937,297.758544921875,285.0116577148437,1.0,0.6790382862091064,0.346535861492157,0.346535861492157,1.0,1.0,-3.549959897994995,0.9103823304176332,2.639577627182007,0.1110454648733139,0.9500093460083008,0.9500093460083008,0.0,223.36209106445312,216.0,57320.7734375,0.0,3905.912841796875,1.0,279.40155029296875,283.09588623046875,294.5644226074219,298.16876220703125,293.1499938964844,293.1499938964844,279.45001220703125,34417.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664154052734376,1.0,0.0,0.0,3.701297283172608,3.701321601867676,9.141158443526364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.3359375,0.0,1578.9869384765625,1895.4371337890625,0.0,4009.56298828125,0.9170637130737304,1.0,0.0,3.0,1.0,0.0
18117000,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8237760663032532,0.4212808609008789,0.3827227354049682,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8161921501159668,0.4087538123130798,0.3913217484951019,297.522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.9990000128746032,0.8529812097549438,0.5329664945602417,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8272958397865295,0.4273521900177002,0.4085917472839355,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7145723700523376,0.2699602842330932,1.2359228134155271,285.0023193359375,284.95001220703125,300.1044616699219,291.5879821777344,298.3644104003906,297.7641296386719,285.0009765625,1.0,0.677240252494812,0.3463873565196991,0.3463873565196991,1.0,1.0,-3.544713020324707,0.908297061920166,2.636415958404541,0.1101848483085632,0.9643514752388,0.9643514752388,0.0,221.3126220703125,219.0,57337.55078125,0.0,3880.16064453125,1.0,279.4425354003906,283.0892639160156,294.564697265625,298.20538330078125,293.1499938964844,293.1499938964844,279.1499938964844,33681.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641054272651672,1.0,0.0,0.0,3.759665489196777,3.759690046310425,9.431736884835118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.7724609375,0.0,1640.767333984375,1895.4371337890625,0.0,3989.09619140625,0.928299605846405,1.0,0.0,3.0,1.0,0.0
18117060,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8240193724632263,0.4205571413040161,0.3823179304599762,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.816390872001648,0.408073753118515,0.3908366858959198,297.5264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.9990000128746032,0.8557194471359253,0.531897783279419,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8277446031570435,0.427061527967453,0.4084851741790771,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7150232791900635,0.269843190908432,1.2358261346817017,284.8741149902344,284.95001220703125,300.0966796875,291.5818176269531,298.36260986328125,297.764892578125,284.87213134765625,1.0,0.6767774820327759,0.346281349658966,0.346281349658966,1.0,1.0,-3.5421032905578613,0.9071553945541382,2.6349480152130127,0.1095246598124504,0.874534547328949,0.874534547328949,0.0,220.62705993652344,219.0,58189.13671875,0.0,3869.41015625,1.0,279.1961669921875,282.93817138671875,294.6138916015625,298.4087219238281,293.1499938964844,293.1499938964844,279.1499938964844,37814.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703084230422974,1.0,0.0,0.0,3.72277307510376,3.722798109054565,9.24754374409531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.14453125,0.0,1629.49462890625,1895.4371337890625,0.0,4043.9248046875,0.9208197593688964,1.0,0.0,3.0,1.0,0.0
18117120,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8232784271240234,0.4197145104408264,0.3815580904483795,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.815676212310791,0.407291442155838,0.3901121616363525,297.5269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9990000128746032,0.8581486344337463,0.5323766469955444,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8272756338119507,0.426634818315506,0.4081075191497803,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.714650571346283,0.2696241438388824,1.234967589378357,284.8931579589844,284.95001220703125,300.0888977050781,291.5756530761719,298.3589172363281,297.76300048828125,284.8946533203125,1.0,0.6765255928039551,0.3461753726005554,0.3461753726005554,1.0,1.0,-3.5394060611724854,0.90599125623703,2.6334147453308105,0.1089646071195602,0.8641323447227478,0.8641323447227478,0.0,220.751693725586,222.0,57920.4609375,0.0,3863.341064453125,1.0,279.1573486328125,282.9615173339844,294.597900390625,298.3409729003906,293.1499938964844,293.1499938964844,279.45001220703125,39107.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723536372184752,1.0,0.0,0.0,3.6367034912109375,3.636728048324585,8.824885640024149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.91650390625,0.0,1541.5936279296875,1895.4371337890625,0.0,4061.910400390625,0.9046783447265624,1.0,0.0,3.0,1.0,0.0
18117180,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8225961923599243,0.4194132685661316,0.3810373544692993,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.814953625202179,0.4068514704704284,0.3895333707332611,297.5328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.9990000128746032,0.8611124157905579,0.5330662131309509,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8267922401428223,0.4265682995319366,0.4078677892684936,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7142583131790161,0.2696392238140106,1.2344993352890017,285.0097351074219,284.95001220703125,300.0810852050781,291.5694885253906,298.3596496582031,297.7669982910156,285.01129150390625,1.0,0.6765389442443848,0.3460693657398224,0.3460693657398224,1.0,1.0,-3.538055658340454,0.905243754386902,2.6328117847442627,0.1084592193365097,0.94329571723938,0.94329571723938,0.0,221.045639038086,222.0,57058.359375,0.0,3861.711181640625,1.0,279.4009704589844,283.1007385253906,294.53619384765625,298.1225891113281,293.1499938964844,293.1499938964844,279.45001220703125,34486.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660150408744812,1.0,0.0,0.0,3.678834199905396,3.6788580417633057,9.030539445120668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.64794921875,0.0,1554.0718994140625,1895.4371337890625,0.0,4006.019775390625,0.912156105041504,1.0,0.0,3.0,1.0,0.0
