time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18117240,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8222383260726929,0.41924849152565,0.3808985948562622,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8144779801368713,0.4065247774124145,0.3892239332199096,297.53955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9990000128746032,0.8641946911811829,0.5336160659790039,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8265644311904907,0.4266462326049804,0.4079264998435974,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.7141158580780029,0.2697764337062835,1.2350232601165771,285.0050964355469,284.95001220703125,300.0732727050781,291.5632629394531,298.3612365722656,297.7720947265625,285.00408935546875,1.0,0.6768403649330139,0.3459633886814117,0.3459633886814117,1.0,1.0,-3.5388755798339844,0.905161678791046,2.633713722229004,0.1081628128886222,0.9601297974586488,0.9601297974586488,0.0,221.369369506836,225.0,57149.18359375,0.0,3865.7470703125,1.0,279.4423522949219,283.0961608886719,294.5378723144531,298.1630249023437,293.1499938964844,293.1499938964844,279.1499938964844,33612.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635587334632874,1.0,0.0,0.0,3.739704608917236,3.739729166030884,9.331852766081284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.2392578125,0.0,1616.9722900390625,1895.4371337890625,0.0,3984.24462890625,0.9237982034683228,1.0,0.0,3.0,1.0,0.0
18117300,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8214541673660278,0.4185588955879211,0.3805787265300751,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8136242032051086,0.4058674573898315,0.3888144493103027,297.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9990000128746032,0.866528332233429,0.5347996354103088,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.825974702835083,0.426376461982727,0.4078930914402008,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7136618494987488,0.2696959972381592,1.235377311706543,284.8791198730469,284.95001220703125,300.0654296875,291.5570678710937,298.3572998046875,297.76983642578125,284.8771667480469,1.0,0.6773096323013306,0.3458573818206787,0.3458573818206787,1.0,1.0,-3.5398101806640625,0.9051116108894348,2.6346986293792725,0.10794547945261,0.8732685446739197,0.8732685446739197,0.0,222.03530883789065,225.0,58049.33984375,0.0,3872.137939453125,1.0,279.1965637207031,282.9460144042969,294.5891418457031,298.3721618652344,293.1499938964844,293.1499938964844,279.1499938964844,37649.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969868302345276,1.0,0.0,0.0,3.706570863723755,3.706595659255981,9.167225130113366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.916015625,0.0,1609.5562744140625,1895.4371337890625,0.0,4040.04833984375,0.9171069264411926,1.0,0.0,3.0,1.0,0.0
18117360,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8199813365936279,0.4177269637584686,0.3798702359199524,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8121498227119446,0.4050914645195007,0.388136476278305,297.5333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9990000128746032,0.8685145378112793,0.5368735194206238,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8247730135917664,0.4259566962718963,0.4075612425804138,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7126320600509644,0.2694905698299408,1.234785795211792,284.8974914550781,284.95001220703125,300.0575561523437,291.5508117675781,298.3514404296875,297.76495361328125,284.89892578125,1.0,0.6778246760368347,0.3457701802253723,0.3457701802253723,1.0,1.0,-3.539527416229248,0.9047439098358154,2.6347835063934326,0.1076661869883537,0.8640127778053284,0.8640127778053284,0.0,223.11349487304688,228.0,57823.78515625,0.0,3877.940185546875,1.0,279.157470703125,282.96783447265625,294.5745849609375,298.3094787597656,293.1499938964844,293.1499938964844,279.45001220703125,38892.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721472859382628,1.0,0.0,0.0,3.6249842643737793,3.625008583068848,8.768100769884768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.17724609375,0.0,1527.010498046875,1895.4371337890625,0.0,4060.097412109375,0.9019262790679932,1.0,0.0,3.0,1.0,0.0
18117420,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8186984062194824,0.4174152314662933,0.3793746829032898,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8107994198799133,0.4046421349048614,0.3875828385353088,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9990000128746032,0.8710442185401917,0.5388526916503906,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8236954808235168,0.425884336233139,0.4073486030101776,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.7116915583610535,0.2695020139217376,1.234466314315796,285.0126953125,284.95001220703125,300.04962158203125,291.5445556640625,298.3502197265625,297.7661437988281,285.01422119140625,1.0,0.6784404516220093,0.3456829786300659,0.3456829786300659,1.0,1.0,-3.540001630783081,0.90461528301239,2.6353864669799805,0.1073910295963287,0.9434353113174438,0.9434353113174438,0.0,224.1770935058593,228.0,56993.3359375,0.0,3885.578857421875,1.0,279.4007568359375,283.10516357421875,294.5133361816406,298.0944519042969,293.1499938964844,293.1499938964844,279.45001220703125,34321.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660550951957704,1.0,0.0,0.0,3.670128583908081,3.670152425765991,8.9878500375562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.80126953125,0.0,1543.0533447265625,1895.4371337890625,0.0,4006.3740234375,0.9100745320320128,1.0,0.0,3.0,1.0,0.0
18117480,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8178483247756958,0.4172321259975433,0.3792429566383362,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.809808075428009,0.4042985439300537,0.3872823119163513,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9990000128746032,0.8737208247184753,0.5404441952705383,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8229842782020569,0.4259502291679382,0.4074202477931976,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7110967636108398,0.2696256041526794,1.235053777694702,285.0073547363281,284.95001220703125,300.04168701171875,291.5382385253906,298.3500061035156,297.7687683105469,285.0063171386719,1.0,0.679212212562561,0.3455957770347595,0.3455957770347595,1.0,1.0,-3.542186737060547,0.9050104022026062,2.637176275253296,0.1072814390063285,0.9606910943984984,0.9606910943984984,0.0,225.1198883056641,231.0,57105.43359375,0.0,3896.83056640625,1.0,279.4422912597656,283.0995788574219,294.51495361328125,298.1365051269531,293.1499938964844,293.1499938964844,279.1499938964844,33471.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638132452964784,1.0,0.0,0.0,3.733415126800537,3.7334394454956055,9.30049054659321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.1396484375,0.0,1608.617431640625,1895.4371337890625,0.0,3986.50341796875,0.922282099723816,1.0,0.0,3.0,1.0,0.0
18117540,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8166705369949341,0.4165239930152893,0.378923088312149,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8085297346115112,0.4036222398281097,0.3868732750415802,297.53173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.9990000128746032,0.8756754994392395,0.5424544215202332,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8220140933990479,0.4256662726402282,0.4073919057846069,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7102690935134888,0.2695262134075165,1.235417723655701,284.88067626953125,284.95001220703125,300.03369140625,291.53192138671875,298.3445129394531,297.764404296875,284.878662109375,1.0,0.6800467371940613,0.3455085754394531,0.3455085754394531,1.0,1.0,-3.544135332107544,0.9053296446800232,2.638805627822876,0.1072184666991233,0.8740293383598328,0.8740293383598328,0.0,226.2810974121093,231.0,58023.69921875,0.0,3908.8095703125,1.0,279.1966552734375,282.94842529296875,294.56597900390625,298.3467102050781,293.1499938964844,293.1499938964844,279.1499938964844,37502.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703147411346436,1.0,0.0,0.0,3.702878713607788,3.702903509140015,9.148971571448784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.205078125,0.0,1604.2059326171875,1895.4371337890625,0.0,4043.980712890625,0.9161864519119264,1.0,0.0,3.0,1.0,0.0
18117600,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8148833513259888,0.4156706929206848,0.3782104551792145,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8066958785057068,0.4028241336345672,0.386190265417099,297.5238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9990000128746032,0.8773137927055359,0.5451744198799133,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8205205798149109,0.4252298772335052,0.407059758901596,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7089219689369202,0.2692982852458954,1.2348004579544067,284.8980407714844,284.95001220703125,300.0256652832031,291.5255432128906,298.3373413085937,297.7577209472656,284.8994445800781,1.0,0.6808431148529053,0.3454213738441467,0.3454213738441467,1.0,1.0,-3.544588088989258,0.9051907062530518,2.639397382736206,0.1070127561688423,0.864417314529419,0.864417314529419,0.0,227.7548675537109,234.0,57809.1484375,0.0,3918.88330078125,1.0,279.1575012207031,282.96905517578125,294.55108642578125,298.2847900390625,293.1499938964844,293.1499938964844,279.45001220703125,38796.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727619886398317,1.0,0.0,0.0,3.62297248840332,3.6229968070983887,8.758372018746741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.9326171875,0.0,1524.073974609375,1895.4371337890625,0.0,4065.4951171875,0.9013892412185668,1.0,0.0,3.0,1.0,0.0
18117660,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8133453130722046,0.415336012840271,0.3777057528495788,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8050451278686523,0.4023504257202148,0.3856260478496551,297.5224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9990000128746032,0.8795384764671326,0.547662615776062,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8192122578620911,0.4251403212547302,0.406842440366745,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7077191472053528,0.2692864537239074,1.2344321012496948,285.0128173828125,284.95001220703125,300.017578125,291.5191650390625,298.3349304199219,297.7574462890625,285.0143127441406,1.0,0.6816737651824951,0.3452982008457184,0.3452982008457184,1.0,1.0,-3.545586585998535,0.9051153659820556,2.6404712200164795,0.1066804751753807,0.9436580538749696,0.9436580538749696,0.0,229.13267517089844,234.0,56982.6796875,0.0,3929.7783203125,1.0,279.4007263183594,283.10595703125,294.4893493652344,298.0697021484375,293.1499938964844,293.1499938964844,279.45001220703125,34275.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667895436286926,1.0,0.0,0.0,3.6686391830444336,3.668663024902344,8.980557026916358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.1767578125,0.0,1541.03369140625,1895.4371337890625,0.0,4012.872314453125,0.9096959829330444,1.0,0.0,3.0,1.0,0.0
18117720,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8122926354408264,0.4151331484317779,0.3775632381439209,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.803821861743927,0.4019834697246551,0.3853118419647217,297.5228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9990000128746032,0.8819417357444763,0.5496547222137451,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8183180689811707,0.4251904189586639,0.4069074988365173,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7069237232208252,0.2693879008293152,1.2349603176116943,285.0072631835937,284.95001220703125,300.00946044921875,291.5127258300781,298.333740234375,297.7588806152344,285.0062255859375,1.0,0.6826085448265076,0.3451750576496124,0.3451750576496124,1.0,1.0,-3.548145532608032,0.9055096507072448,2.6426358222961426,0.1064913794398307,0.960782825946808,0.960782825946808,0.0,230.3229217529297,237.0,57097.1171875,0.0,3943.528076171875,1.0,279.4422912597656,283.10015869140625,294.4903869628906,298.1113586425781,293.1499938964844,293.1499938964844,279.1499938964844,33443.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964624524116516,1.0,0.0,0.0,3.732276201248169,3.732300519943237,9.294817004956712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.0517578125,0.0,1607.0875244140625,1895.4371337890625,0.0,3993.70068359375,0.9220024943351746,1.0,0.0,3.0,1.0,0.0
18117780,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8109528422355652,0.4144099652767181,0.377234548330307,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8023655414581299,0.4012869894504547,0.3848893046379089,297.5159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9990000128746032,0.8836359977722168,0.5519681572914124,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8172115087509155,0.4248929321765899,0.4068724513053894,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.7059415578842163,0.2692682445049286,1.2352633476257324,284.8805236816406,284.95001220703125,300.0012512207031,291.5062255859375,298.32745361328125,297.7535705566406,284.8785095214844,1.0,0.6835653185844421,0.3450518846511841,0.3450518846511841,1.0,1.0,-3.5503509044647217,0.9057921767234802,2.644558906555176,0.106338195502758,0.8740130066871643,0.8740130066871643,0.0,231.67877197265625,237.0,58017.0,0.0,3957.38916015625,1.0,279.1966857910156,282.9489440917969,294.5409851074219,298.3211364746094,293.1499938964844,293.1499938964844,279.1499938964844,37484.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971179723739624,1.0,0.0,0.0,3.701986312866211,3.7020111083984375,9.14456165901356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.646484375,0.0,1603.0440673828125,1895.4371337890625,0.0,4051.592529296875,0.9159725308418274,1.0,0.0,3.0,1.0,0.0
18117840,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8090270161628723,0.4135428667068481,0.3765147030353546,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8004104495048523,0.4004703462123871,0.3841940462589264,297.50665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9990000128746032,0.8850330114364624,0.554908037185669,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8156197667121887,0.4244448244571686,0.4065342247486114,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7044862508773804,0.2690220475196838,1.2345871925354004,284.89776611328125,284.95001220703125,299.9930114746094,291.49969482421875,298.3196105957031,297.7461242675781,284.8991394042969,1.0,0.6844518780708313,0.3449287414550781,0.3449287414550781,1.0,1.0,-3.550966501235962,0.9055882692337036,2.645378351211548,0.1060339286923408,0.8642482161521912,0.8642482161521912,0.0,233.30535888671875,240.0,57801.3828125,0.0,3968.83203125,1.0,279.1575012207031,282.969482421875,294.5257263183594,298.25885009765625,293.1499938964844,293.1499938964844,279.45001220703125,38792.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736655354499816,1.0,0.0,0.0,3.622090339660645,3.622114419937134,8.754106488595426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.6865234375,0.0,1523.0693359375,1895.4371337890625,0.0,4073.421630859375,0.9011856317520142,1.0,0.0,3.0,1.0,0.0
18117900,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8073720932006836,0.4131938815116882,0.3760016858577728,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.798690140247345,0.3999776542186737,0.3836167156696319,297.50421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9990000128746032,0.8870463371276855,0.557561457157135,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8142346739768982,0.4243444502353668,0.406310886144638,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.7032161951065063,0.2689937949180603,1.2341625690460205,285.01239013671875,284.95001220703125,299.9847106933594,291.4931030273437,298.3166809082031,297.7452392578125,285.01385498046875,1.0,0.6853480935096741,0.3448055982589721,0.3448055982589721,1.0,1.0,-3.552063465118408,0.905534565448761,2.646528959274292,0.1057027280330658,0.9432843327522278,0.9432843327522278,0.0,234.801986694336,240.0,56972.8671875,0.0,3980.73291015625,1.0,279.40069580078125,283.1062927246094,294.4635925292969,298.0433044433594,293.1499938964844,293.1499938964844,279.45001220703125,34278.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677130579948424,1.0,0.0,0.0,3.66764760017395,3.667671442031861,8.975703167379834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.22216796875,0.0,1539.945556640625,1895.4371337890625,0.0,4021.03515625,0.9094732999801636,1.0,0.0,3.0,1.0,0.0
18117960,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8062282800674438,0.412978857755661,0.3758503496646881,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.7974168062210083,0.3995925784111023,0.3832882642745971,297.5038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9990000128746032,0.8892533779144287,0.5596807599067688,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8132801651954651,0.4243847131729126,0.406369537115097,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.702369749546051,0.2690804600715637,1.2346372604370115,285.0068359375,284.95001220703125,299.9763488769531,291.4864807128906,298.3150634765625,297.7462158203125,285.0057678222656,1.0,0.6863294243812561,0.3446780741214752,0.3446780741214752,1.0,1.0,-3.554675579071045,0.9059302806854248,2.64874529838562,0.1055040508508682,0.9602371454238892,0.9602371454238892,0.0,236.08419799804688,243.0,57085.2734375,0.0,3995.23681640625,1.0,279.4422912597656,283.1005554199219,294.4642944335937,298.0844116210937,293.1499938964844,293.1499938964844,279.1499938964844,33451.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655526280403136,1.0,0.0,0.0,3.731101274490357,3.731125593185425,9.28896554341918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.1884765625,0.0,1605.7928466796875,1895.4371337890625,0.0,4001.92529296875,0.9217396378517152,1.0,0.0,3.0,1.0,0.0
18118020,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8048068284988403,0.4122475683689117,0.3755152523517608,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7959362268447876,0.3988812863826751,0.3828529417514801,297.49615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9990000128746032,0.890749454498291,0.5620806217193604,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.812129557132721,0.4240794777870178,0.4063289761543274,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7013588547706604,0.2689480483531952,1.2348918914794922,284.8802795410156,284.95001220703125,299.9678955078125,291.47979736328125,298.3084411621094,297.74053955078125,284.8782958984375,1.0,0.6873179078102112,0.3445505201816559,0.3445505201816559,1.0,1.0,-3.5568974018096924,0.90620219707489,2.6506950855255127,0.1053373292088508,0.8734761476516724,0.8734761476516724,0.0,237.51144409179688,243.0,58002.5234375,0.0,4009.628173828125,1.0,279.1967163085937,282.9496154785156,294.5146179199219,298.293701171875,293.1499938964844,293.1499938964844,279.1499938964844,37504.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721108675003052,1.0,0.0,0.0,3.700368642807007,3.7003934383392334,9.136571748058486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.8212890625,0.0,1601.345458984375,1895.4371337890625,0.0,4059.77783203125,0.9156215190887452,1.0,0.0,3.0,1.0,0.0
18118080,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8028175830841064,0.4113733172416687,0.3747910261154175,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.793985903263092,0.398051768541336,0.3821471333503723,297.48614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9990000128746032,0.8919558525085449,0.5650687217712402,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8105035424232483,0.4236257374286651,0.4059868156909942,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6998990178108215,0.2686911523342132,1.2341738939285278,284.8976745605469,284.95001220703125,299.9593811035156,291.4730529785156,298.3003234863281,297.7328796386719,284.8990478515625,1.0,0.6882247924804688,0.3444229960441589,0.3444229960441589,1.0,1.0,-3.557497978210449,0.9059788584709167,2.651519060134888,0.1050170585513114,0.8637659549713135,0.8637659549713135,0.0,239.1932678222656,231.0,57784.4609375,0.0,4021.3974609375,1.0,279.1575012207031,282.9703063964844,294.49908447265625,298.2310485839844,293.1499938964844,293.1499938964844,279.45001220703125,38804.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745983481407166,1.0,0.0,0.0,3.620246410369873,3.620270729064941,8.745196282688994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.37451171875,0.0,1521.1336669921875,1895.4371337890625,0.0,4081.595458984375,0.9007859230041504,1.0,0.0,3.0,1.0,0.0
18118140,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8027725219726562,0.4110010862350464,0.3741950392723083,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7938967943191528,0.3975303769111633,0.3814772665500641,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9990000128746032,0.8940198421478271,0.5642626285552979,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8106808066368103,0.4235045611858368,0.4056782126426697,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7000823616981506,0.2686396837234497,1.2333242893218994,285.0096435546875,284.95001220703125,299.9507751464844,291.4662475585937,298.2980651855469,297.733154296875,285.01080322265625,1.0,0.6871340870857239,0.344295471906662,0.344295471906662,1.0,1.0,-3.5536255836486816,0.9043824672698976,2.649243116378784,0.1044539734721183,0.9406973123550416,0.9406973123550416,0.0,238.57620239257807,231.0,56903.36328125,0.0,4007.647705078125,1.0,279.400634765625,283.1050720214844,294.43658447265625,298.013916015625,293.1499938964844,293.1499938964844,279.45001220703125,34345.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686269164085388,1.0,0.0,0.0,3.664626359939575,3.664650201797485,8.960922173173458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.44091796875,0.0,1537.0758056640625,1895.4371337890625,0.0,4029.103271484375,0.9088083505630492,1.0,0.0,3.0,1.0,0.0
18118200,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8042228817939758,0.4107624292373657,0.3739089369773865,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7952026128768921,0.3971123099327087,0.3810002505779266,297.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9990000128746032,0.8968525528907776,0.5608653426170349,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8122234344482422,0.4235171377658844,0.4055948853492737,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7015419602394104,0.2687056362628937,1.2331311702728271,285.0003356933594,284.95001220703125,299.9421081542969,291.4593505859375,298.29949951171875,297.7386169433594,284.9989624023437,1.0,0.6853095889091492,0.344167947769165,0.344167947769165,1.0,1.0,-3.548292398452759,0.9023447632789612,2.6459476947784424,0.1036631986498832,0.9536092877388,0.9536092877388,0.0,236.4564666748047,234.0,56921.76171875,0.0,3981.073486328125,1.0,279.4422607421875,283.0973205566406,294.4360656738281,298.04962158203125,293.1499938964844,293.1499938964844,279.1499938964844,33642.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663119316101074,1.0,0.0,0.0,3.723898887634277,3.7239232063293457,9.253138273379592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.0107421875,0.0,1598.9522705078125,1895.4371337890625,0.0,4008.64697265625,0.920205533504486,1.0,0.0,3.0,1.0,0.0
18118260,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.804437518119812,0.4100401699542999,0.3734946250915527,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7953376770019531,0.3963926434516907,0.3804693520069122,297.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.9990000128746032,0.8993235230445862,0.5598068833351135,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8126341104507446,0.4232047200202942,0.405461847782135,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.701984703540802,0.2685834467411041,1.2330013513565063,284.8744201660156,284.95001220703125,299.9333190917969,291.4524230957031,298.29736328125,297.7391967773437,284.872802734375,1.0,0.6848230361938477,0.3440800011157989,0.3440800011157989,1.0,1.0,-3.5455570220947266,0.9012255072593688,2.644331455230713,0.1030590832233429,0.8649576306343079,0.8649576306343079,0.0,235.74159240722656,234.0,57741.65234375,0.0,3969.739013671875,1.0,279.1969909667969,282.94940185546875,294.4846496582031,298.2507019042969,293.1499938964844,293.1499938964844,279.1499938964844,37970.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725388288497924,1.0,0.0,0.0,3.6832876205444336,3.68331241607666,9.052417340171814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.6923828125,0.0,1585.3970947265625,1895.4371337890625,0.0,4063.5361328125,0.9120386838912964,1.0,0.0,3.0,1.0,0.0
18118320,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8036741018295288,0.4092127382755279,0.3727440237998962,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7945869565010071,0.3955819606781006,0.3797140121459961,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9990000128746032,0.9014964699745178,0.5602344870567322,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8121792674064636,0.4227704405784607,0.405070811510086,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7016206383705139,0.2683663964271545,1.2321349382400513,284.8954162597656,284.95001220703125,299.9244689941406,291.4454040527344,298.29345703125,297.7372741699219,284.8968200683594,1.0,0.6845507025718689,0.3439920246601105,0.3439920246601105,1.0,1.0,-3.5427463054656982,0.900087296962738,2.6426591873168945,0.1025514602661132,0.8564674258232117,0.8564674258232117,0.0,235.8458404541016,237.0,57470.62109375,0.0,3963.175048828125,1.0,279.1576232910156,282.974365234375,294.46783447265625,298.18194580078125,293.1499938964844,293.1499938964844,279.45001220703125,39131.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746028780937196,1.0,0.0,0.0,3.596709728240967,3.596733570098877,8.631853347651486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.2294921875,0.0,1497.7747802734375,1895.4371337890625,0.0,4081.635009765625,0.8958423137664795,1.0,0.0,3.0,1.0,0.0
18118380,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8029773831367493,0.4089028239250183,0.3722271621227264,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7938345670700073,0.3950979709625244,0.3791019320487976,297.5011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9990000128746032,0.90422260761261,0.5608771443367004,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.811714231967926,0.4226885139942169,0.4048210978507995,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7012417316436768,0.2683784365653991,1.2316665649414062,285.0091857910156,284.95001220703125,299.91552734375,291.4383239746094,298.2938537597656,297.7410888671875,285.010498046875,1.0,0.6845456957817078,0.343904048204422,0.343904048204422,1.0,1.0,-3.5412917137146,0.8993663787841797,2.64192533493042,0.10209771245718,0.9340839385986328,0.9340839385986328,0.0,236.1279754638672,237.0,56629.86328125,0.0,3961.168212890625,1.0,279.4000549316406,283.1103210449219,294.4051818847656,297.96405029296875,293.1499938964844,293.1499938964844,279.45001220703125,34408.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682830572128296,1.0,0.0,0.0,3.64120364189148,3.6412274837493896,8.846739660839376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.16748046875,0.0,1511.524169921875,1895.4371337890625,0.0,4026.068359375,0.9036853313446044,1.0,0.0,3.0,1.0,0.0
18118440,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8025996685028076,0.4087170958518982,0.3720732927322387,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7933165431022644,0.394717812538147,0.3787453770637512,297.5072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9990000128746032,0.9070472717285156,0.5614162087440491,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8114861249923706,0.42274209856987,0.4048604965209961,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.7011026740074158,0.2685051262378692,1.2321597337722778,285.00299072265625,284.95001220703125,299.906494140625,291.43115234375,298.294921875,297.745849609375,285.001953125,1.0,0.6848263740539551,0.3438160717487335,0.3438160717487335,1.0,1.0,-3.541964054107666,0.8992942571640015,2.642669677734375,0.1018457114696502,0.9493624567985536,0.9493624567985536,0.0,236.45407104492188,240.0,56720.24609375,0.0,3964.8662109375,1.0,279.44207763671875,283.1044311523437,294.40582275390625,298.00323486328125,293.1499938964844,293.1499938964844,279.1499938964844,33570.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658297896385192,1.0,0.0,0.0,3.7029871940612793,3.703011274337769,9.149507036454452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.345703125,0.0,1574.4794921875,1895.4371337890625,0.0,4004.37939453125,0.9154921770095824,1.0,0.0,3.0,1.0,0.0
18118500,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8017904758453369,0.4080243706703186,0.3717417120933532,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7924308180809021,0.39401975274086,0.3782908320426941,297.5049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9990000128746032,0.9090877771377563,0.5625702738761902,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8109077215194702,0.4224559068679809,0.4048074781894684,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7006558179855347,0.2684161067008972,1.2324711084365845,284.87921142578125,284.95001220703125,299.8973388671875,291.4239196777344,298.29052734375,297.74334716796875,284.8775939941406,1.0,0.685272216796875,0.343728095293045,0.343728095293045,1.0,1.0,-3.542720079421997,0.8992446660995483,2.6434755325317383,0.1016681864857673,0.8635218739509583,0.8635218739509583,0.0,237.1277313232422,240.0,57586.9140625,0.0,3970.876708984375,1.0,279.1973876953125,282.9573669433594,294.45623779296875,298.2096862792969,293.1499938964844,293.1499938964844,279.1499938964844,37804.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972168266773224,1.0,0.0,0.0,3.666157484054565,3.666182041168213,8.968411293608369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.1767578125,0.0,1564.78369140625,1895.4371337890625,0.0,4060.2822265625,0.9081198573112488,1.0,0.0,3.0,1.0,0.0
18118560,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8003021478652954,0.4072033166885376,0.3710393905639648,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7909620404243469,0.3932145535945892,0.3775820732116699,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9990000128746032,0.9107954502105712,0.564559817314148,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8097451329231262,0.4220339655876159,0.4044682383537292,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.6996576189994812,0.2682100832462311,1.2318627834320068,284.8995056152344,284.95001220703125,299.8880920410156,291.4165954589844,298.2843322753906,297.7384033203125,284.9008178710937,1.0,0.6857637763023376,0.3436569273471832,0.3436569273471832,1.0,1.0,-3.5422770977020264,0.8988792300224304,2.643397808074951,0.1014240607619285,0.8560734391212463,0.8560734391212463,0.0,238.20806884765625,243.0,57357.43359375,0.0,3976.2783203125,1.0,279.1577453613281,282.9808044433594,294.4405822753906,298.1456604003906,293.1499938964844,293.1499938964844,279.45001220703125,38921.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744714498519896,1.0,0.0,0.0,3.5839502811431885,3.583974123001098,8.570718250666687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.20458984375,0.0,1482.379638671875,1895.4371337890625,0.0,4080.48388671875,0.8928618431091309,1.0,0.0,3.0,1.0,0.0
18118620,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7990157604217529,0.4068793058395386,0.3705447614192962,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7896298766136169,0.3927207887172699,0.3769952654838562,297.50006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9990000128746032,0.9130666851997375,0.5664584636688232,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8087019920349121,0.4219520092010498,0.4042515158653259,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.6987593770027161,0.2682166397571563,1.2315362691879272,285.0118103027344,284.95001220703125,299.8787536621094,291.4091796875,298.2826232910156,297.7393798828125,285.0130920410156,1.0,0.6863558888435364,0.3435857594013214,0.3435857594013214,1.0,1.0,-3.542602062225342,0.8987547159194946,2.6438474655151367,0.1011842712759971,0.933806538581848,0.933806538581848,0.0,239.27362060546875,243.0,56547.37890625,0.0,3983.564697265625,1.0,279.3998107910156,283.11480712890625,294.378173828125,297.9308166503906,293.1499938964844,293.1499938964844,279.45001220703125,34248.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684024453163148,1.0,0.0,0.0,3.631347179412842,3.631370782852173,8.798909902907326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.66796875,0.0,1499.47802734375,1895.4371337890625,0.0,4027.122314453125,0.9013497829437256,1.0,0.0,3.0,1.0,0.0
18118680,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7981576323509216,0.4066721796989441,0.3703953325748443,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.788641631603241,0.3923236429691314,0.3766477108001709,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9990000128746032,0.9154660701751708,0.5680064558982849,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8080055117607117,0.4219999015331268,0.4043099582195282,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.6981938481330872,0.2683282494544983,1.2320873737335205,285.0048828125,284.95001220703125,299.8692932128906,291.40167236328125,298.28179931640625,297.7416381835937,285.0038146972656,1.0,0.6871005892753601,0.3435145616531372,0.3435145616531372,1.0,1.0,-3.544597625732422,0.8991390466690063,2.645458459854126,0.1011041849851608,0.9493493437767028,0.9493493437767028,0.0,240.2264404296875,246.0,56657.46484375,0.0,3994.45751953125,1.0,279.4419860839844,283.10791015625,294.3785095214844,297.9712219238281,293.1499938964844,293.1499938964844,279.1499938964844,33436.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661663174629213,1.0,0.0,0.0,3.695422649383545,3.695446729660034,9.112163752433844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.9921875,0.0,1564.8770751953125,1895.4371337890625,0.0,4007.358642578125,0.9136925339698792,1.0,0.0,3.0,1.0,0.0
18118740,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7969726324081421,0.4059585332870483,0.370061457157135,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.787389874458313,0.3916072249412536,0.3761940598487854,297.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.9171095490455629,0.5699570178985596,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8070483803749084,0.4217067360877991,0.4042685329914093,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.6974081993103027,0.2682194411754608,1.232404351234436,284.88055419921875,284.95001220703125,299.8597106933594,291.39410400390625,298.2757568359375,297.73699951171875,284.8788757324219,1.0,0.6879050135612488,0.3434433937072754,0.3434433937072754,1.0,1.0,-3.5463316440582275,0.8994405269622803,2.6468913555145264,0.1010673567652702,0.8636832237243652,0.8636832237243652,0.0,241.3985595703125,246.0,57538.8125,0.0,4006.011474609375,1.0,279.1975402832031,282.9600524902344,294.4284362792969,298.1783142089844,293.1499938964844,293.1499938964844,279.1499938964844,37677.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726983904838562,1.0,0.0,0.0,3.660787105560303,3.66081166267395,8.942156455304939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.96484375,0.0,1557.7943115234375,1895.4371337890625,0.0,4064.937255859375,0.9068324565887452,1.0,0.0,3.0,1.0,0.0
18118800,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7952015995979309,0.4051148295402527,0.3693534135818481,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7856486439704895,0.3907815814018249,0.3754814267158508,297.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9990000128746032,0.9184527397155762,0.5725656151771545,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8055741190910339,0.4212768673896789,0.4039365351200104,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.696150004863739,0.2679910659790039,1.23176908493042,284.8999938964844,284.95001220703125,299.8500061035156,291.38641357421875,298.2681884765625,297.7302551269531,284.9013061523437,1.0,0.6886718273162842,0.3433721959590912,0.3433721959590912,1.0,1.0,-3.5465986728668213,0.8992948532104492,2.647303819656372,0.1008903905749321,0.8559761643409729,0.8559761643409729,0.0,242.8741607666016,249.0,57318.4765625,0.0,4015.635986328125,1.0,279.1578063964844,282.9825439453125,294.41217041015625,298.1146545410156,293.1499938964844,293.1499938964844,279.45001220703125,38838.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975169003009796,1.0,0.0,0.0,3.5799713134765625,3.5799951553344727,8.55169844271586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.7265625,0.0,1477.474365234375,1895.4371337890625,0.0,4086.58984375,0.8918996453285217,1.0,0.0,3.0,1.0,0.0
18118860,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.7936673164367676,0.4047195315361023,0.3688342273235321,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7840777039527893,0.3902173340320587,0.3748703598976135,297.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9990000128746032,0.920352816581726,0.5749867558479309,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8042572736740112,0.4211388230323791,0.4037082493305206,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.6950161457061768,0.267925500869751,1.23132061958313,285.01171875,284.95001220703125,299.84002685546875,291.3790588378906,298.26483154296875,297.7293395996094,285.0129699707031,1.0,0.6894683837890625,0.3432663977146148,0.3432663977146148,1.0,1.0,-3.5473339557647705,0.8991917371749878,2.6481423377990723,0.1005927845835685,0.9333903193473816,0.9333903193473816,0.0,244.2689514160156,249.0,56511.28515625,0.0,4025.987060546875,1.0,279.39971923828125,283.1159362792969,294.34918212890625,297.8995361328125,293.1499938964844,293.1499938964844,279.45001220703125,34206.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969180464744568,1.0,0.0,0.0,3.62788987159729,3.627913475036621,8.782162694842555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.3759765625,0.0,1495.3690185546875,1895.4371337890625,0.0,4033.98583984375,0.9005340337753296,1.0,0.0,3.0,1.0,0.0
18118920,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7924966216087341,0.4043683111667633,0.368599534034729,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7827824354171753,0.3896708488464355,0.374431163072586,297.4832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9990000128746032,0.9223170876502992,0.5770971775054932,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8032363057136536,0.421051561832428,0.4036886990070343,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.694130003452301,0.267879843711853,1.2314167022705078,285.0041198730469,284.95001220703125,299.8296813964844,291.3724975585937,298.2619323730469,297.72918701171875,285.00299072265625,1.0,0.6903395056724548,0.3431605696678161,0.3431605696678161,1.0,1.0,-3.5491535663604736,0.8994107842445374,2.649742841720581,0.100405067205429,0.9483457803726196,0.9483457803726196,0.0,245.54592895507807,252.0,56614.76953125,0.0,4038.42578125,1.0,279.44195556640625,283.10858154296875,294.3494567871094,297.9394226074219,293.1499938964844,293.1499938964844,279.1499938964844,33425.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669100642204284,1.0,0.0,0.0,3.6920013427734375,3.692025184631348,9.095298878492032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.8759765625,0.0,1560.9151611328125,1895.4371337890625,0.0,4013.938232421875,0.9129049181938172,1.0,0.0,3.0,1.0,0.0
18118980,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.7909575700759888,0.4034630358219147,0.3681287169456482,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7811784744262695,0.3887495994567871,0.3738246262073517,297.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9990000128746032,0.9234487414360046,0.5796337127685547,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8019075393676758,0.4205666184425354,0.4035073518753052,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.6929534077644348,0.2675480544567108,1.2309492826461792,284.8793334960937,284.95001220703125,299.81890869140625,291.3666381835937,298.2535400390625,297.7218933105469,284.8776550292969,1.0,0.6911939382553101,0.3430547714233398,0.3430547714233398,1.0,1.0,-3.550133466720581,0.8993707299232483,2.650762796401977,0.100211314857006,0.8620306849479675,0.8620306849479675,0.0,247.03428649902344,252.0,57476.30859375,0.0,4049.9794921875,1.0,279.1976318359375,282.9607849121094,294.4001770019531,298.14599609375,293.1499938964844,293.1499938964844,279.1499938964844,37731.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733132719993592,1.0,0.0,0.0,3.656125783920288,3.656150102615357,8.919397487261449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.6474609375,0.0,1552.9686279296875,1895.4371337890625,0.0,4070.332763671875,0.9058034420013428,1.0,0.0,3.0,1.0,0.0
18119040,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7888259887695312,0.4023934304714203,0.3672480285167694,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7790753841400146,0.387677937746048,0.3729144334793091,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9990000128746032,0.9242241978645324,0.582813560962677,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8000537753105164,0.4199046194553375,0.4029904305934906,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.691268801689148,0.2670470774173736,1.2292732000350952,284.89862060546875,284.95001220703125,299.8077697753906,291.36151123046875,298.2433776855469,297.7123413085937,284.89990234375,1.0,0.6919412016868591,0.3429489433765411,0.3429489433765411,1.0,1.0,-3.549168825149536,0.8987387418746948,2.650430202484131,0.0998363941907882,0.8538193106651306,0.8538193106651306,0.0,248.804428100586,240.0,57228.3828125,0.0,4058.213134765625,1.0,279.1578369140625,282.98370361328125,294.385498046875,298.0820617675781,293.1499938964844,293.1499938964844,279.45001220703125,38924.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755558967590332,1.0,0.0,0.0,3.5732908248901367,3.573314666748047,8.51981212690589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7642.8291015625,0.0,1470.9102783203125,1895.4371337890625,0.0,4089.974609375,0.8904741406440735,1.0,0.0,3.0,1.0,0.0
