time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18119100,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7884754538536072,0.4017752707004547,0.3664630949497223,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7786493301391602,0.3868649303913116,0.3720017671585083,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9990000128746032,0.9257870316505432,0.5823222398757935,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7999340295791626,0.419533908367157,0.4024749398231506,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.6910735368728638,0.2667039036750793,1.22726309299469,285.0069274902344,284.95001220703125,299.7962646484375,291.3570556640625,298.23858642578125,297.7102355957031,285.0077819824219,1.0,0.6906711459159851,0.3428431451320648,0.3428431451320648,1.0,1.0,-3.543511390686035,0.8966708183288574,2.6468405723571777,0.0992028787732124,0.9280833005905152,0.9280833005905152,0.0,248.2704620361328,240.0,56347.27734375,0.0,4040.338623046875,1.0,279.3995361328125,283.11480712890625,294.3245849609375,297.8662414550781,293.1499938964844,293.1499938964844,279.45001220703125,34344.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692684412002563,1.0,0.0,0.0,3.6186351776123047,3.6186585426330566,8.737413850212761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.78662109375,0.0,1486.2720947265625,1895.4371337890625,0.0,4034.76171875,0.8985271453857422,1.0,0.0,3.0,1.0,0.0
18119160,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7894732356071472,0.4012525379657745,0.3659456372261047,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7794570922851562,0.3861154019832611,0.3712380230426788,297.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9990000128746032,0.9280229806900024,0.5793597102165222,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8011094331741333,0.4192591309547424,0.4021461606025696,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.6920164227485657,0.2664339244365692,1.2257015705108645,284.9952087402344,284.95001220703125,299.78436279296875,291.353271484375,298.23712158203125,297.7128295898437,284.9937438964844,1.0,0.6886435151100159,0.3427675366401672,0.3427675366401672,1.0,1.0,-3.536137104034424,0.8941741585731506,2.641963005065918,0.0984129011631012,0.9379539489746094,0.9379539489746094,0.0,246.2435913085937,243.0,56332.59375,0.0,4009.091552734375,1.0,279.4419250488281,283.1056823730469,294.326416015625,297.9017944335937,293.1499938964844,293.1499938964844,279.1499938964844,33717.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966561496257782,1.0,0.0,0.0,3.6766085624694815,3.6766324043273926,9.019616413752374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.310546875,0.0,1545.7686767578125,1895.4371337890625,0.0,4010.855224609375,0.9095888137817384,1.0,0.0,3.0,1.0,0.0
18119220,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.7892814874649048,0.4002459347248077,0.3652845025062561,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.779147744178772,0.3850530683994293,0.3703978657722473,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.9990000128746032,0.929821789264679,0.5787226557731628,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8011374473571777,0.4186464250087738,0.4017449617385864,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.6919553279876709,0.265949547290802,1.2240502834320068,284.87225341796875,284.95001220703125,299.7720947265625,291.35009765625,298.2319030761719,297.71044921875,284.87109375,1.0,0.6879235506057739,0.3426919281482696,0.3426919281482696,1.0,1.0,-3.531087636947632,0.89239901304245,2.638688802719116,0.0976747870445251,0.8498607277870178,0.8498607277870178,0.0,245.6420440673828,243.0,57059.84765625,0.0,3992.517578125,1.0,279.1981201171875,282.96295166015625,294.3783569335937,298.1009521484375,293.1499938964844,293.1499938964844,279.1499938964844,38393.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723631739616394,1.0,0.0,0.0,3.626667499542236,3.6266918182373047,8.776246431807522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.81640625,0.0,1525.1617431640625,1895.4371337890625,0.0,4061.993896484375,0.8995932340621948,1.0,0.0,3.0,1.0,0.0
18119280,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7881752848625183,0.3991401195526123,0.3642940521240234,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7780181169509888,0.3838955461978912,0.369329422712326,297.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9990000128746032,0.9313106536865234,0.5795187950134277,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8003073930740356,0.4179131686687469,0.401082843542099,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6911196112632751,0.265358030796051,1.2215832471847534,284.8962097167969,284.95001220703125,299.75946044921875,291.3475341796875,298.2249755859375,297.7058410644531,284.8974914550781,1.0,0.6873935461044312,0.342616319656372,0.342616319656372,1.0,1.0,-3.525804281234741,0.890548586845398,2.6352555751800537,0.097008004784584,0.8434685468673706,0.8434685468673706,0.0,245.849609375,246.0,56743.51171875,0.0,3980.250732421875,1.0,279.1580505371094,282.9914245605469,294.3651733398437,298.0324401855469,293.1499938964844,293.1499938964844,279.45001220703125,39348.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739087224006652,1.0,0.0,0.0,3.535879611968994,3.535903215408325,8.342346973222448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7595.416015625,0.0,1434.14208984375,1895.4371337890625,0.0,4075.5537109375,0.8825647830963135,1.0,0.0,3.0,1.0,0.0
18119340,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.787129282951355,0.39850714802742,0.3635198175907135,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7768795490264893,0.3830260932445526,0.3683842122554779,297.45361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9990000128746032,0.9332886338233948,0.580531895160675,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.7994626760482788,0.4174994528293609,0.4005484282970428,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6902543306350708,0.2649654746055603,1.2194238901138306,285.0055236816406,284.95001220703125,299.7464599609375,291.34552001953125,298.2220153808594,297.7065124511719,285.00640869140625,1.0,0.6871067881584167,0.3425407111644745,0.3425407111644745,1.0,1.0,-3.5217092037200928,0.8890631198883057,2.632646083831787,0.096384085714817,0.9177029132843018,0.9177029132843018,0.0,246.23321533203125,246.0,55898.62109375,0.0,3972.10888671875,1.0,279.3985900878906,283.1229858398437,294.3070373535156,297.81842041015625,293.1499938964844,293.1499938964844,279.45001220703125,34445.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967029631137848,1.0,0.0,0.0,3.5810465812683105,3.5810697078704834,8.556836519346689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.59423828125,0.0,1446.389404296875,1895.4371337890625,0.0,4014.995361328125,0.8902878165245056,1.0,0.0,3.0,1.0,0.0
18119400,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.7863506078720093,0.3979599773883819,0.3630678653717041,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7759255170822144,0.3822247982025146,0.3676570355892181,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9990000128746032,0.935241401195526,0.5814874172210693,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7988189458847046,0.417180985212326,0.4002664983272552,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.6895785927772522,0.2646536231040954,1.21807861328125,284.9962463378906,284.95001220703125,299.7331237792969,291.34405517578125,298.2191772460937,297.7075500488281,284.9951171875,1.0,0.6870764493942261,0.3424651026725769,0.3424651026725769,1.0,1.0,-3.519480466842652,0.8881458044052124,2.6313345432281494,0.0959406718611717,0.9290353059768676,0.9290353059768676,0.0,246.6731719970703,249.0,55942.01171875,0.0,3969.07373046875,1.0,279.44158935546875,283.115478515625,294.3129577636719,297.8595275878906,293.1499938964844,293.1499938964844,279.1499938964844,33696.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639713168144226,1.0,0.0,0.0,3.6406679153442383,3.640691518783569,8.844136800689739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.8115234375,0.0,1505.62060546875,1895.4371337890625,0.0,3987.906494140625,0.901541531085968,1.0,0.0,3.0,1.0,0.0
18119460,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7851521372795105,0.396912932395935,0.362424373626709,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7746180891990662,0.3811028599739074,0.3668138682842254,297.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9990000128746032,0.936327874660492,0.5830481648445129,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.7978119850158691,0.4165126085281372,0.3998679220676422,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.6885898113250732,0.2641113698482513,1.2164405584335327,284.8764038085937,284.95001220703125,299.7194519042969,291.3431091308594,298.2109069824219,297.7012939453125,284.8754272460937,1.0,0.6871839165687561,0.3424804508686065,0.3424804508686065,1.0,1.0,-3.517122745513916,0.8874549269676208,2.6296677589416504,0.0958195850253105,0.8439935445785522,0.8439935445785522,0.0,247.4580993652344,249.0,56687.44140625,0.0,3967.77685546875,1.0,279.1989440917969,282.975341796875,294.36944580078125,298.0653076171875,293.1499938964844,293.1499938964844,279.1499938964844,38361.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696954488754272,1.0,0.0,0.0,3.5917062759399414,3.591730117797852,8.607854624642641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.03125,0.0,1486.6624755859375,1895.4371337890625,0.0,4038.525390625,0.8917793035507202,1.0,0.0,3.0,1.0,0.0
18119520,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7833415865898132,0.3957538902759552,0.3614256680011749,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7727943658828735,0.3798795938491821,0.3657215535640716,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9990000128746032,0.9370772242546082,0.5853786468505859,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7962532639503479,0.4157162606716156,0.399184912443161,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.6870904564857483,0.2634513080120086,1.2138557434082031,284.9005432128906,284.95001220703125,299.7054138183594,291.3426513671875,298.2010803222656,297.69293212890625,284.9017028808594,1.0,0.6873182654380798,0.3424957692623138,0.3424957692623138,1.0,1.0,-3.5134811401367188,0.8863915801048279,2.627089500427246,0.0955913290381431,0.8392792344093323,0.8392792344093323,0.0,248.62657165527344,252.0,56404.55859375,0.0,3965.514404296875,1.0,279.1583557128906,283.0032043457031,294.3599853515625,298.0035095214844,293.1499938964844,293.1499938964844,279.45001220703125,39188.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712988138198853,1.0,0.0,0.0,3.504534244537353,3.5045573711395264,8.195093528229336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7565.87548828125,0.0,1400.1778564453125,1895.4371337890625,0.0,4052.64013671875,0.8755255341529846,1.0,0.0,3.0,1.0,0.0
18119580,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7817243337631226,0.395045518875122,0.3606205880641937,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.771097719669342,0.3789299428462982,0.3647358417510986,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9990000128746032,0.9383490681648254,0.5876188278198242,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7948188781738281,0.4152270853519439,0.3986132144927978,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.6856796741485596,0.2629761397838592,1.2114925384521484,285.0072937011719,284.95001220703125,299.6910705566406,291.3426513671875,298.1954345703125,297.69024658203125,285.0080261230469,1.0,0.6875343918800354,0.3425111174583435,0.3425111174583435,1.0,1.0,-3.5104875564575195,0.8855283260345459,2.6249592304229736,0.0953588932752609,0.9128013253211976,0.9128013253211976,0.0,249.77479553222656,252.0,55594.65234375,0.0,3964.7861328125,1.0,279.3978576660156,283.1316223144531,294.3046264648437,297.7952880859375,293.1499938964844,293.1499938964844,279.45001220703125,34289.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645153880119324,1.0,0.0,0.0,3.5528788566589355,3.55290150642395,8.422753694503626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.94580078125,0.0,1415.3162841796875,1895.4371337890625,0.0,3992.732666015625,0.883876621723175,1.0,0.0,3.0,1.0,0.0
18119640,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7804726362228394,0.3944164514541626,0.3601188361644745,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7696846127510071,0.3780424892902374,0.3639523386955261,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9990000128746032,0.9396749138832092,0.5895636081695557,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7936910390853882,0.4148313999176025,0.3982815444469452,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.68454509973526,0.2625732719898224,1.2098642587661743,284.99664306640625,284.95001220703125,299.6763916015625,291.34307861328125,298.1903991699219,297.6885070800781,284.9954528808594,1.0,0.6878777146339417,0.3425264656543731,0.3425264656543731,1.0,1.0,-3.50892186164856,0.8850994110107422,2.6238224506378174,0.0952673405408859,0.9235134720802308,0.9235134720802308,0.0,250.8245391845703,255.0,55650.23828125,0.0,3967.095703125,1.0,279.4413452148437,283.1227111816406,294.3126220703125,297.83966064453125,293.1499938964844,293.1499938964844,279.1499938964844,33587.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615362286567688,1.0,0.0,0.0,3.614408016204834,3.614431381225586,8.717012178749428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.353515625,0.0,1476.057373046875,1895.4371337890625,0.0,3966.268310546875,0.8955574035644531,1.0,0.0,3.0,1.0,0.0
18119700,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7789085507392883,0.3932974338531494,0.3594232201576233,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7680239081382751,0.3768401741981506,0.3630483746528625,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9990000128746032,0.9401984810829164,0.5918995141983032,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.7923073172569275,0.41409432888031,0.3978320658206939,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6831881999969482,0.2619422376155853,1.207907795906067,284.8774719238281,284.95001220703125,299.661376953125,291.3439025878906,298.1802673339844,297.6801452636719,284.8766174316406,1.0,0.6882583498954773,0.3425417840480804,0.3425417840480804,1.0,1.0,-3.5069172382354736,0.8845338225364685,2.6223833560943604,0.0952004790306091,0.8391427397727966,0.8391427397727966,0.0,252.0885009765625,255.0,56383.06640625,0.0,3969.563232421875,1.0,279.19952392578125,282.98370361328125,294.3709411621094,298.0470275878906,293.1499938964844,293.1499938964844,279.1499938964844,38358.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673327207565308,1.0,0.0,0.0,3.564829111099243,3.564852714538574,8.479509574499389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.74267578125,0.0,1457.694580078125,1895.4371337890625,0.0,4017.67431640625,0.8857776522636414,1.0,0.0,3.0,1.0,0.0
18119760,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.776838481426239,0.39207524061203,0.3583787381649017,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7659509181976318,0.3755429089069366,0.3618984222412109,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9990000128746032,0.94044429063797,0.5948166847229004,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7904744148254395,0.4132387936115265,0.3971038460731506,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.681411623954773,0.2611995041370392,1.2050092220306396,284.90185546875,284.95001220703125,299.64605712890625,291.3451232910156,298.1688842773437,297.6702575683594,284.9029235839844,1.0,0.6885893940925598,0.3425157964229584,0.3425157964229584,1.0,1.0,-3.5034255981445312,0.8833935856819153,2.6200318336486816,0.0948674157261848,0.8350906372070312,0.8350906372070312,0.0,253.6269378662109,243.0,56104.71484375,0.0,3969.8916015625,1.0,279.1585388183594,283.0116577148437,294.3629455566406,297.9872436523437,293.1499938964844,293.1499938964844,279.45001220703125,39139.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689750075340272,1.0,0.0,0.0,3.478600263595581,3.478623151779175,8.074252946244087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.015625,0.0,1373.0921630859375,1895.4371337890625,0.0,4032.174072265625,0.8697627186775208,1.0,0.0,3.0,1.0,0.0
18119820,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7764543890953064,0.3912841975688934,0.3574469685554504,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7654463648796082,0.3745008409023285,0.3607696294784546,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.9990000128746032,0.9414682388305664,0.594135046005249,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7903072237968445,0.4126738607883453,0.3964042663574219,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.681070864200592,0.2606278657913208,1.201935887336731,285.00439453125,284.95001220703125,299.63043212890625,291.3466491699219,298.1628112792969,297.66766357421875,285.0047302246094,1.0,0.6869538426399231,0.3424898087978363,0.3424898087978363,1.0,1.0,-3.495601892471313,0.8809167146682739,2.61468505859375,0.0942990630865097,0.905651867389679,0.905651867389679,0.0,252.8795166015625,243.0,55258.8671875,0.0,3945.56591796875,1.0,279.397216796875,283.1361999511719,294.3087158203125,297.7801513671875,293.1499938964844,293.1499938964844,279.45001220703125,34300.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962183713912964,1.0,0.0,0.0,3.526947498321533,3.5269699096679688,8.300251579385076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.13037109375,0.0,1388.2396240234375,1895.4371337890625,0.0,3972.02783203125,0.8780573606491089,1.0,0.0,3.0,1.0,0.0
18119880,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.777300238609314,0.3905723690986633,0.3567622303962707,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7660548686981201,0.3735166788101196,0.3597827553749084,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9990000128746032,0.9431201219558716,0.5910987854003906,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.7913413047790527,0.4121955633163452,0.3958841264247894,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6817877888679504,0.2601308524608612,1.199337124824524,284.9895935058594,284.95001220703125,299.614501953125,291.3485412597656,298.1597900390625,297.66943359375,284.98809814453125,1.0,0.6845952272415161,0.3424637913703918,0.3424637913703918,1.0,1.0,-3.486191511154175,0.8779591917991638,2.608232259750366,0.093499444425106,0.9118893146514891,0.9118893146514891,0.0,250.686767578125,246.0,55217.96484375,0.0,3908.74267578125,1.0,279.4411315917969,283.1251220703125,294.3168640136719,297.82037353515625,293.1499938964844,293.1499938964844,279.1499938964844,33784.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590273499488832,1.0,0.0,0.0,3.5839266777038574,3.583949565887451,8.570605700697342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.9775390625,0.0,1444.6170654296875,1895.4371337890625,0.0,3943.91064453125,0.8888046741485596,1.0,0.0,3.0,1.0,0.0
18119940,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.7770124673843384,0.389413058757782,0.3559436202049255,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.7656159996986389,0.3722493946552276,0.3587315082550049,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9990000128746032,0.9443376660346984,0.5903856754302979,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.791267454624176,0.4114041328430176,0.3952990472316742,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6815476417541504,0.259442389011383,1.1967040300369265,284.8730163574219,284.95001220703125,299.5982666015625,291.3506774902344,298.1532287597656,297.6665344238281,284.8726806640625,1.0,0.6835734844207764,0.3424378037452698,0.3424378037452698,1.0,1.0,-3.479205369949341,0.8757478594779968,2.6034576892852783,0.0927557796239852,0.8269899487495422,0.8269899487495422,0.0,249.9486083984375,246.0,55827.203125,0.0,3886.81884765625,1.0,279.20037841796875,282.9917297363281,294.374755859375,298.0196228027344,293.1499938964844,293.1499938964844,279.1499938964844,38913.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964442014694214,1.0,0.0,0.0,3.521694660186768,3.5217177867889404,8.275546292679792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.4638671875,0.0,1416.086669921875,1895.4371337890625,0.0,3992.081787109375,0.8765435218811035,1.0,0.0,3.0,1.0,0.0
18120000,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.7758913636207581,0.3881940245628357,0.354836642742157,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7644407153129578,0.370919406414032,0.3574863076210022,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.9452986121177672,0.591058611869812,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7903995513916016,0.4105272889137268,0.3944859802722931,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6806005239486694,0.2586774528026581,1.1933908462524414,284.90087890625,284.95001220703125,299.5817565917969,291.35308837890625,298.1453552246094,297.661865234375,284.9018859863281,1.0,0.6827747821807861,0.3424117863178253,0.3424117863178253,1.0,1.0,-3.4722213745117188,0.873532772064209,2.5986886024475098,0.0920987725257873,0.8247053027153015,0.8247053027153015,0.0,250.01954650878903,249.0,55505.6640625,0.0,3869.765380859375,1.0,279.1589050292969,283.02349853515625,294.36676025390625,297.9555053710937,293.1499938964844,293.1499938964844,279.45001220703125,39416.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965592622756958,1.0,0.0,0.0,3.431196928024292,3.431219577789306,7.855694548197789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7490.0625,0.0,1327.1246337890625,1895.4371337890625,0.0,4002.279541015625,0.859571635723114,1.0,0.0,3.0,1.0,0.0
18120060,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.7748208045959473,0.3874110877513885,0.3539451360702514,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7632519006729126,0.3698563873767853,0.3563688695430755,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9990000128746032,0.946744978427887,0.5919802784919739,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7895115613937378,0.4099532663822174,0.3938087224960327,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.6796252131462097,0.2581025958061218,1.1904363632202148,285.0036926269531,284.95001220703125,299.56494140625,291.3557434082031,298.1413879394531,297.6622314453125,285.0040283203125,1.0,0.6822441220283508,0.3424899876117706,0.3424899876117706,1.0,1.0,-3.4665403366088867,0.8720217347145081,2.5945184230804443,0.0918071269989013,0.8950913548469543,0.8950913548469543,0.0,250.29248046875,249.0,54711.0625,0.0,3857.21142578125,1.0,279.39599609375,283.1474914550781,294.3137512207031,297.7497253417969,293.1499938964844,293.1499938964844,279.45001220703125,34323.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958398163318634,1.0,0.0,0.0,3.480457305908203,3.48047947883606,8.082876092885272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.0771484375,0.0,1340.633056640625,1895.4371337890625,0.0,3938.294189453125,0.867794394493103,1.0,0.0,3.0,1.0,0.0
18120120,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7739620804786682,0.3866945803165436,0.3533474504947662,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7622002363204956,0.3688484132289886,0.3554511666297912,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9990000128746032,0.9481744170188904,0.5929200053215027,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7887798547744751,0.4094631373882293,0.3933689892292022,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6787985563278198,0.257597416639328,1.1882450580596924,284.9911193847656,284.95001220703125,299.5478515625,291.3586120605469,298.1376037597656,297.66290283203125,284.9899597167969,1.0,0.6819818019866943,0.3425681889057159,0.3425681889057159,1.0,1.0,-3.4626810550689697,0.8710863590240479,2.591594696044922,0.091715395450592,0.9028070569038392,0.9028070569038392,0.0,250.66183471679688,252.0,54736.0859375,0.0,3849.787841796875,1.0,279.4407043457031,283.1376342773437,294.3243408203125,297.7943115234375,293.1499938964844,293.1499938964844,279.1499938964844,33708.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550413489341736,1.0,0.0,0.0,3.5399014949798584,3.539924144744873,8.361336085727089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.69921875,0.0,1397.467529296875,1895.4371337890625,0.0,3908.26318359375,0.8789288401603699,1.0,0.0,3.0,1.0,0.0
18120180,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.7727035880088806,0.3855152428150177,0.3525667786598205,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7608179450035095,0.3675463497638702,0.3544240593910217,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9990000128746032,0.9487720131874084,0.5944661498069763,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.7876983880996704,0.4086495041847229,0.3928196728229522,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.6776713728904724,0.2568792104721069,1.1857740879058838,284.8775329589844,284.95001220703125,299.5304870605469,291.3616638183594,298.12860107421875,297.6567687988281,284.8773803710937,1.0,0.6818703413009644,0.3426463901996612,0.3426463901996612,1.0,1.0,-3.4587364196777344,0.8701214790344238,2.5886149406433105,0.0916761383414268,0.8210487961769104,0.8210487961769104,0.0,251.3854217529297,252.0,55369.9375,0.0,3844.251953125,1.0,279.2013854980469,283.0065612792969,294.38525390625,297.9989624023437,293.1499938964844,293.1499938964844,279.1499938964844,38804.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605116844177246,1.0,0.0,0.0,3.4799787998199463,3.48000168800354,8.080654083642003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.259765625,0.0,1372.117919921875,1895.4371337890625,0.0,3957.1455078125,0.8672313094139099,1.0,0.0,3.0,1.0,0.0
18120240,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7709068059921265,0.3842614889144897,0.3514708578586578,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7589902877807617,0.3661718368530273,0.3531785607337951,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9990000128746032,0.9490925073623656,0.5967251062393188,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7861255407333374,0.4077425599098205,0.3920189142227173,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6760929226875305,0.2560694813728332,1.1824681758880615,284.9049987792969,284.95001220703125,299.5128479003906,291.3648376464844,298.1183776855469,297.6490173339844,284.9058837890625,1.0,0.6818062663078308,0.3427245616912842,0.3427245616912842,1.0,1.0,-3.45369815826416,0.8688221573829651,2.58487606048584,0.091524988412857,0.8201078772544861,0.8201078772544861,0.0,252.4775390625,255.0,55090.953125,0.0,3838.188232421875,1.0,279.1592712402344,283.0369567871094,294.37957763671875,297.9407958984375,293.1499938964844,293.1499938964844,279.45001220703125,39200.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961851179599762,1.0,0.0,0.0,3.394385814666748,3.3944079875946045,7.688041137043911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7458.3173828125,0.0,1289.2152099609375,1895.4371337890625,0.0,3969.070068359375,0.8512951731681824,1.0,0.0,3.0,1.0,0.0
18120300,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.7692900896072388,0.3834188580513,0.3505650162696838,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.757279098033905,0.3650462031364441,0.3520402312278747,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9990000128746032,0.9499049186706544,0.5989164710044861,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7846704721450806,0.4071217775344848,0.3913350701332092,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.6746004223823547,0.2554321587085724,1.1794142723083496,285.00506591796875,284.95001220703125,299.4949645996094,291.3681640625,298.1120300292969,297.646484375,285.0052490234375,1.0,0.6818379163742065,0.3428027629852295,0.3428027629852295,1.0,1.0,-3.449375867843628,0.8677432537078857,2.581632614135742,0.0913849100470542,0.889544665813446,0.889544665813446,0.0,253.5647735595703,255.0,54336.8203125,0.0,3833.88427734375,1.0,279.39508056640625,283.1574401855469,294.327880859375,297.7397766113281,293.1499938964844,293.1499938964844,279.45001220703125,34146.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954872190952301,1.0,0.0,0.0,3.446970701217652,3.4469926357269287,7.928088621156348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.75634765625,0.0,1305.7052001953125,1895.4371337890625,0.0,3906.746826171875,0.860192060470581,1.0,0.0,3.0,1.0,0.0
18120360,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7679803371429443,0.3826335072517395,0.3499313294887543,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7557993531227112,0.3639666438102722,0.3510823249816894,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.9990000128746032,0.950725257396698,0.6008804440498352,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7834736108779907,0.4065757393836975,0.3908701837062835,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6733405590057373,0.2548538148403168,1.1770299673080444,284.9910888671875,284.95001220703125,299.476806640625,291.37158203125,298.1059875488281,297.6445617675781,284.9898986816406,1.0,0.6819996237754822,0.342848002910614,0.342848002910614,1.0,1.0,-3.446395874023437,0.8669776916503906,2.579418182373047,0.0912860855460167,0.8964781761169434,0.8964781761169434,0.0,254.58534240722656,243.0,54372.9921875,0.0,3832.513427734375,1.0,279.4404296875,283.14617919921875,294.3390197753906,297.7860412597656,293.1499938964844,293.1499938964844,279.75,33603.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516887664794922,1.0,0.0,0.0,3.5080761909484863,3.5080983638763428,8.211666795432393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7319.6650390625,0.0,1363.6982421875,1895.4371337890625,0.0,3878.162841796875,0.8717153668403625,1.0,0.0,3.0,1.0,0.0
18120420,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.7679529786109924,0.3818999528884887,0.3491844534873962,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.75555819272995,0.3629196286201477,0.350026786327362,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.9990000128746032,0.9518251419067384,0.5996618866920471,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.7836408019065857,0.4060788452625274,0.3903209865093231,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.6732672452926636,0.2543051242828369,1.174280047416687,285.0709228515625,284.95001220703125,299.4584045410156,291.37506103515625,298.1012878417969,297.6446228027344,285.0711669921875,1.0,0.6802457571029663,0.3428932130336761,0.3428932130336761,1.0,1.0,-3.438808917999268,0.8647854924201965,2.574023485183716,0.090982586145401,0.9767671823501588,0.9767671823501588,0.0,253.5363311767578,243.0,53637.6953125,0.0,3807.59375,1.0,279.6957092285156,283.248779296875,294.3209228515625,297.6600341796875,293.1499938964844,293.1499938964844,279.75,31146.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451111555099488,1.0,0.0,0.0,3.6025519371032715,3.602574586868286,8.659918648845633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.0751953125,0.0,1445.17333984375,1895.4371337890625,0.0,3818.814697265625,0.8920918107032776,1.0,0.0,3.0,1.0,0.0
18120480,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.7688271999359131,0.3811321556568146,0.3484931588172912,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.7561537623405457,0.3618559241294861,0.3489935398101806,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.9990000128746032,0.9533523321151732,0.5964460372924805,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7847350835800171,0.4055749177932739,0.3898146152496338,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.6740041971206665,0.2537658810615539,1.1716110706329346,285.0413818359375,284.95001220703125,299.4397888183594,291.37860107421875,298.09844970703125,297.6473693847656,285.0382385253906,1.0,0.6777761578559875,0.3429384529590606,0.3429384529590606,1.0,1.0,-3.429052829742432,0.8619319796562195,2.5671207904815674,0.0903887972235679,0.9936075806617736,0.9936075806617736,0.0,251.2149658203125,246.0,53757.109375,0.0,3770.012451171875,1.0,279.7413024902344,283.2185363769531,294.3503112792969,297.74676513671875,293.1499938964844,293.1499938964844,279.45001220703125,31193.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433711767196656,1.0,0.0,0.0,3.700084686279297,3.700108289718628,9.13516942091519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.8857421875,0.0,1553.150634765625,1895.4371337890625,0.0,3803.052734375,0.913008451461792,1.0,0.0,3.0,1.0,0.0
18120540,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.7684648633003235,0.3798025250434875,0.3475781381130218,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.755635678768158,0.3604314029216766,0.3478337526321411,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9990000128746032,0.9541880488395692,0.5957169532775879,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7846130728721619,0.4046555161476135,0.3891612887382507,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.6736907958984375,0.2529619932174682,1.1686373949050903,284.8861389160156,284.95001220703125,299.4208984375,291.38214111328125,298.0905456542969,297.6434326171875,284.8811950683594,1.0,0.6766418218612671,0.3429836630821228,0.3429836630821228,1.0,1.0,-3.421311140060425,0.859700620174408,2.561610460281372,0.0898255705833435,0.894942045211792,0.894942045211792,0.0,250.4369964599609,246.0,54722.8046875,0.0,3746.553466796875,1.0,279.4969177246094,283.0382080078125,294.4214172363281,297.984375,293.1499938964844,293.1499938964844,279.45001220703125,35397.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509593844413756,1.0,0.0,0.0,3.705359935760498,3.7053844928741455,9.16123667593638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.85986328125,0.0,1591.059814453125,1895.4371337890625,0.0,3871.600830078125,0.915244162082672,1.0,0.0,3.0,1.0,0.0
18120600,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.7671052813529968,0.378255695104599,0.3462449014186859,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7542597055435181,0.3588325381278991,0.3463879525661468,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9990000128746032,0.9544609189033508,0.5965802669525146,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7835354208946228,0.4035132527351379,0.3881624042987823,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.672523558139801,0.2519788146018982,1.1645867824554443,284.8817749023437,284.95001220703125,299.4017944335937,291.3856811523437,298.07958984375,297.63543701171875,284.8827819824219,1.0,0.6757041215896606,0.3430289030075073,0.3430289030075073,1.0,1.0,-3.4129345417022705,0.8572688102722168,2.5556657314300537,0.0893004983663559,0.8679181933403015,0.8679181933403015,0.0,250.5678558349609,249.0,54441.1953125,0.0,3726.93212890625,1.0,279.4574890136719,283.0416259765625,294.4179077148437,297.9378356933594,293.1499938964844,293.1499938964844,279.75,38223.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542355537414552,1.0,0.0,0.0,3.628521680831909,3.6285459995269775,8.785222007645643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7346.72412109375,0.0,1525.9410400390625,1895.4371337890625,0.0,3901.037841796875,0.901826024055481,1.0,0.0,3.0,1.0,0.0
18120660,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7657540440559387,0.377230703830719,0.3450965285301208,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7528289556503296,0.3575396239757538,0.3450361788272857,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.9990000128746032,0.9553235769271852,0.597750723361969,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7823841571807861,0.4027156233787536,0.3872542083263397,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.6712672114372253,0.251196801662445,1.1606853008270264,284.996337890625,284.95001220703125,299.3824462890625,291.38916015625,298.0734558105469,297.6336669921875,284.998046875,1.0,0.6750094890594482,0.3431476354598999,0.3431476354598999,1.0,1.0,-3.405545473098755,0.8553532361984253,2.55019211769104,0.0890025645494461,0.9411731958389282,0.9411731958389282,0.0,250.92056274414065,249.0,53497.1953125,0.0,3711.07373046875,1.0,279.70074462890625,283.1811218261719,294.35906982421875,297.7230834960937,293.1499938964844,293.1499938964844,279.75,34339.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479063153266908,1.0,0.0,0.0,3.665771007537842,3.665794849395752,8.966520681497059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.49755859375,0.0,1538.3082275390625,1895.4371337890625,0.0,3844.0810546875,0.9090431928634644,1.0,0.0,3.0,1.0,0.0
18120720,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7647491693496704,0.3763911128044128,0.344344288110733,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7516313791275024,0.3563726544380188,0.3439414203166961,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.9990000128746032,0.9563285708427428,0.5988048315048218,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7814970016479492,0.4020854234695434,0.3866502940654754,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.6702463030815125,0.250535100698471,1.1577025651931765,284.9903564453125,284.95001220703125,299.3628845214844,291.3926086425781,298.0686950683594,297.63385009765625,284.9891357421875,1.0,0.6745879054069519,0.3432663977146148,0.3432663977146148,1.0,1.0,-3.400274991989136,0.8541001081466675,2.546175003051758,0.0889171138405799,0.9525268077850342,0.9525268077850342,0.0,251.302963256836,252.0,53492.85546875,0.0,3700.55419921875,1.0,279.7422790527344,283.1765441894531,294.3651428222656,297.7616271972656,293.1499938964844,293.1499938964844,279.45001220703125,33684.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449557662010192,1.0,0.0,0.0,3.724191427230835,3.7242157459259033,9.254591759599862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.32421875,0.0,1599.609619140625,1895.4371337890625,0.0,3817.407958984375,0.9202739000320436,1.0,0.0,3.0,1.0,0.0
18120780,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.7634283304214478,0.3750898241996765,0.3434604108333587,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.7501745820045471,0.3549172878265381,0.3427715599536896,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.9990000128746032,0.956472396850586,0.6003847122192383,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.7803309559822083,0.4011373519897461,0.3859773278236389,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.6689919829368591,0.2496688365936279,1.154567837715149,284.8624572753906,284.95001220703125,299.3431091308594,291.3959655761719,298.0586242675781,297.6271057128906,284.8603210449219,1.0,0.6743276119232178,0.3433851301670074,0.3433851301670074,1.0,1.0,-3.3951284885406494,0.8528804779052734,2.542248010635376,0.0889087319374084,0.8593236804008484,0.8593236804008484,0.0,252.00582885742188,252.0,54256.546875,0.0,3692.210205078125,1.0,279.4970092773437,283.02764892578125,294.42559814453125,297.96923828125,293.1499938964844,293.1499938964844,279.45001220703125,38239.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509852528572084,1.0,0.0,0.0,3.67885971069336,3.678884506225586,9.030665637510538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.72607421875,0.0,1582.400146484375,1895.4371337890625,0.0,3871.833740234375,0.9110602140426636,1.0,0.0,3.0,1.0,0.0
18120840,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7615454196929932,0.3736594021320343,0.3422268033027649,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.748264729976654,0.3533572554588318,0.3413650393486023,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9990000128746032,0.956246554851532,0.6027094721794128,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7786524891853333,0.4000585079193115,0.3850302696228027,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.6672756671905518,0.2486885339021682,1.1505481004714966,284.88433837890625,284.95001220703125,299.3231201171875,291.3992004394531,298.0468139648437,297.61798095703125,284.8859558105469,1.0,0.6741131544113159,0.3435038924217224,0.3435038924217224,1.0,1.0,-3.3887765407562256,0.8512895703315735,2.537487030029297,0.0887835845351219,0.8473082184791565,0.8473082184791565,0.0,253.0969390869141,240.0,53904.49609375,0.0,3683.234130859375,1.0,279.45770263671875,283.0569152832031,294.4179077148437,297.9063720703125,293.1499938964844,293.1499938964844,279.75,39728.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526512622833252,1.0,0.0,0.0,3.576695442199707,3.5767195224761963,8.536055702279555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.49951171875,0.0,1480.46630859375,1895.4371337890625,0.0,3886.8154296875,0.8918418884277344,1.0,0.0,3.0,1.0,0.0
18120900,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7611829042434692,0.3726989924907684,0.3411158621311188,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7477338314056396,0.3520763218402862,0.3399896919727325,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9990000128746032,0.9568530321121216,0.6016202569007874,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7785089612007141,0.3993048965930938,0.3841262757778168,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.666858971118927,0.2479016482830047,1.14641273021698,284.998291015625,284.95001220703125,299.3029479980469,291.4022827148437,298.0406799316406,297.6166076660156,284.99951171875,1.0,0.6720032095909119,0.343622624874115,0.343622624874115,1.0,1.0,-3.378427267074585,0.8484614491462708,2.529965877532959,0.0884381011128425,0.92133629322052,0.92133629322052,0.0,252.0037078857422,240.0,52957.6015625,0.0,3652.09375,1.0,279.699462890625,283.1947021484375,294.3607788085937,297.6918640136719,293.1499938964844,293.1499938964844,279.75,34813.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945264995098114,1.0,0.0,0.0,3.614010810852051,3.6140341758728014,8.715096555533819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7509.9697265625,0.0,1484.7081298828125,1895.4371337890625,0.0,3820.20703125,0.8979681134223938,1.0,0.0,3.0,1.0,0.0
