time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120960,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7619797587394714,0.3718613684177398,0.3402932286262512,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.748217761516571,0.3508831858634949,0.338784247636795,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.9990000128746032,0.9581130146980286,0.5982706546783447,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7795148491859436,0.3986735939979553,0.3834390938282013,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6674383282661438,0.2472152560949325,1.14287269115448,284.9887390136719,284.95001220703125,299.2825622558594,291.4052429199219,298.0379638671875,297.6199645996094,284.9873046875,1.0,0.6692319512367249,0.3437517583370209,0.3437517583370209,1.0,1.0,-3.3668792247772217,0.8452948331832886,2.5215845108032227,0.0879231765866279,0.9302069544792176,0.9302069544792176,0.0,249.5257110595703,243.0,52870.08984375,0.0,3610.31884765625,1.0,279.74188232421875,283.1883850097656,294.36895751953125,297.72857666015625,293.1499938964844,293.1499938964844,279.45001220703125,34052.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415709972381592,1.0,0.0,0.0,3.667805433273315,3.6678292751312256,8.976476237876341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.74951171875,0.0,1538.425048828125,1895.4371337890625,0.0,3786.719970703125,0.9078490138053894,1.0,0.0,3.0,1.0,0.0
18121020,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.7617093920707703,0.370575338602066,0.3393572866916656,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.747737467288971,0.3494157493114471,0.3375342786312103,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.9990000128746032,0.9588648676872252,0.5972663164138794,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.7794525623321533,0.3977299928665161,0.3827055990695953,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.6671175360679626,0.2463457286357879,1.1393824815750122,284.8653869628906,284.95001220703125,299.2619934082031,291.407958984375,298.03131103515625,297.6181335449219,284.864013671875,1.0,0.6678534150123596,0.3438808619976043,0.3438808619976043,1.0,1.0,-3.357954502105713,0.8429409265518188,2.515013694763184,0.0874993354082107,0.8398976922035217,0.8398976922035217,0.0,248.53924560546875,243.0,53506.02734375,0.0,3583.541259765625,1.0,279.4984436035156,283.0473327636719,294.4302978515625,297.9298400878906,293.1499938964844,293.1499938964844,279.45001220703125,38964.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469517469406128,1.0,0.0,0.0,3.607541561126709,3.6075656414031982,8.683923056196363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.408203125,0.0,1508.3646240234375,1895.4371337890625,0.0,3835.459716796875,0.8955819606781006,1.0,0.0,3.0,1.0,0.0
18121080,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7605947852134705,0.3691901564598083,0.338112473487854,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7465349435806274,0.3478660881519317,0.3360856473445892,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.9592739343643188,0.5977230668067932,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7785733938217163,0.3966754674911499,0.3817308247089386,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.6660875082015991,0.2453872859477996,1.135205864906311,284.891845703125,284.95001220703125,299.2412414550781,291.4104919433594,298.02276611328125,297.61376953125,284.89324951171875,1.0,0.666738748550415,0.3440099954605102,0.3440099954605102,1.0,1.0,-3.3490686416625977,0.8405921459197998,2.508476495742798,0.0871626734733581,0.8332127332687378,0.8332127332687378,0.0,248.41705322265625,246.0,53131.28125,0.0,3561.910400390625,1.0,279.4582214355469,283.0808410644531,294.4230041503906,297.8645324707031,293.1499938964844,293.1499938964844,279.75,39924.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948045015335083,1.0,0.0,0.0,3.503035306930542,3.503058433532715,8.18808416624961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.81884765625,0.0,1403.91015625,1895.4371337890625,0.0,3845.3330078125,0.8758234977722168,1.0,0.0,3.0,1.0,0.0
18121140,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7595018148422241,0.3682549297809601,0.3370751440525055,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7452951669692993,0.3465889990329742,0.3347606956958771,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9990000128746032,0.960202932357788,0.598499596118927,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7776452898979187,0.3959358632564544,0.3808886706829071,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.6650071740150452,0.2446246743202209,1.1313828229904177,285.0028991699219,284.95001220703125,299.2203063964844,291.41278076171875,298.0182189941406,297.6146240234375,285.0039978027344,1.0,0.6659224629402161,0.3441390991210937,0.3441390991210937,1.0,1.0,-3.341546058654785,0.8386636972427368,2.502882480621338,0.0868915617465972,0.9071834087371826,0.9071834087371826,0.0,248.5406951904297,246.0,52264.25390625,0.0,3544.972412109375,1.0,279.6976928710937,283.21435546875,294.366943359375,297.65362548828125,293.1499938964844,293.1499938964844,279.75,34673.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403276443481444,1.0,0.0,0.0,3.5454044342041016,3.545427322387696,8.387352181671304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.79345703125,0.0,1410.2442626953125,1895.4371337890625,0.0,3775.42333984375,0.8826398253440857,1.0,0.0,3.0,1.0,0.0
18121200,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7586241364479065,0.3674144744873047,0.3363527059555053,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7441877722740173,0.3453840911388397,0.3336469531059265,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9990000128746032,0.96113258600235,0.5993245840072632,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7768737077713013,0.3952991962432861,0.3803009390830993,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.6640756726264954,0.2439451515674591,1.1283705234527588,284.9935607910156,284.95001220703125,299.19921875,291.414794921875,298.0139465332031,297.61602783203125,284.99237060546875,1.0,0.6654027104377747,0.3442682027816772,0.3442682027816772,1.0,1.0,-3.335998058319092,0.8373415470123291,2.498656749725342,0.0868136286735534,0.9176265597343444,0.9176265597343444,0.0,248.78225708007807,249.0,52255.44140625,0.0,3533.374755859375,1.0,279.74127197265625,283.2071228027344,294.3766174316406,297.69488525390625,293.1499938964844,293.1499938964844,279.45001220703125,33822.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365525245666504,1.0,0.0,0.0,3.604789733886719,3.604812860488892,8.670679676470172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.06884765625,0.0,1467.361083984375,1895.4371337890625,0.0,3741.051513671875,0.8935787081718445,1.0,0.0,3.0,1.0,0.0
18121260,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.7573680877685547,0.3661100566387176,0.3354601860046386,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.7427740097045898,0.3438910841941833,0.3324354290962219,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.9990000128746032,0.9611589908599854,0.6007682085037231,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7757616639137268,0.3943348228931427,0.3796112239360809,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.6628624796867371,0.2430570721626281,1.1251221895217896,284.87286376953125,284.95001220703125,299.1779479980469,291.4165344238281,298.0042724609375,297.61016845703125,284.87164306640625,1.0,0.6650594472885132,0.3444576859474182,0.3444576859474182,1.0,1.0,-3.330470561981201,0.8361918330192566,2.4942786693573,0.0869654342532157,0.8312510848045349,0.8312510848045349,0.0,249.39352416992188,249.0,52913.9765625,0.0,3523.950439453125,1.0,279.49981689453125,283.06817626953125,294.4395446777344,297.9004211425781,293.1499938964844,293.1499938964844,279.45001220703125,38773.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421282410621644,1.0,0.0,0.0,3.547976493835449,3.547999858856201,8.399525199820346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.75927734375,0.0,1442.769775390625,1895.4371337890625,0.0,3791.7783203125,0.8821967244148254,1.0,0.0,3.0,1.0,0.0
18121320,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7555652856826782,0.3646955490112304,0.3342334628105163,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7409201264381409,0.3423069417476654,0.3309995830059051,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9990000128746032,0.9608242511749268,0.6029631495475769,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7741415500640869,0.3932511806488037,0.378653883934021,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.6611980199813843,0.2420647740364074,1.1210211515426636,284.8986511230469,284.95001220703125,299.156494140625,291.41796875,297.9928894042969,297.6019897460937,284.8998413085937,1.0,0.6647810935974121,0.3446471393108368,0.3446471393108368,1.0,1.0,-3.3238258361816406,0.8347073197364807,2.4891185760498047,0.087012305855751,0.8266942501068115,0.8266942501068115,0.0,250.40122985839844,252.0,52587.40625,0.0,3514.203857421875,1.0,279.4587097167969,283.099853515625,294.4328918457031,297.83990478515625,293.1499938964844,293.1499938964844,279.75,39605.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94355708360672,1.0,0.0,0.0,3.4500412940979004,3.450063943862915,7.942219326650957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.33203125,0.0,1347.3773193359375,1895.4371337890625,0.0,3804.73828125,0.8638966083526611,1.0,0.0,3.0,1.0,0.0
18121380,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.7539190649986267,0.3637028634548187,0.3331884145736694,296.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7391582131385803,0.34097421169281,0.329664945602417,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9990000128746032,0.961011290550232,0.6051316857337952,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.7726183533668518,0.3924616575241089,0.3778074085712433,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.659602701663971,0.2412477433681488,1.1171563863754272,285.0054016113281,284.95001220703125,299.1349182128906,291.4190368652344,297.98553466796875,297.5992431640625,285.0062561035156,1.0,0.6646102666854858,0.3448365926742553,0.3448365926742553,1.0,1.0,-3.3179028034210205,0.8334461450576782,2.4844565391540527,0.08706746250391,0.8992910385131836,0.8992910385131836,0.0,251.427001953125,252.0,51773.06640625,0.0,3506.265625,1.0,279.6964416503906,283.2280578613281,294.3763427734375,297.6327514648437,293.1499938964844,293.1499938964844,279.75,34402.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362024664878844,1.0,0.0,0.0,3.4976518154144287,3.497673988342285,8.162936637745588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.013671875,0.0,1358.732421875,1895.4371337890625,0.0,3737.858642578125,0.8717750906944275,1.0,0.0,3.0,1.0,0.0
18121440,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7525830864906311,0.3627941608428955,0.3324333727359772,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7376196980476379,0.339702695608139,0.3285188972949981,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9990000128746032,0.961223006248474,0.6070828437805176,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7713563442230225,0.3917630910873413,0.3771925568580627,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.6582403779029846,0.2405010312795639,1.113993763923645,284.9937744140625,284.95001220703125,299.1131896972656,291.41973876953125,297.978759765625,297.5973205566406,284.9924621582031,1.0,0.664581835269928,0.3450260460376739,0.3450260460376739,1.0,1.0,-3.3134188652038574,0.8326274156570435,2.4807915687561035,0.0872659012675285,0.9085577726364136,0.9085577726364136,0.0,252.3922882080078,240.0,51779.66015625,0.0,3501.334228515625,1.0,279.7408752441406,283.2184753417969,294.3845520019531,297.67388916015625,293.1499938964844,293.1499938964844,279.45001220703125,33647.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327237606048584,1.0,0.0,0.0,3.5600197315216064,3.5600426197052,8.456645446131006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.72021484375,0.0,1418.17529296875,1895.4371337890625,0.0,3706.08203125,0.8833928108215332,1.0,0.0,3.0,1.0,0.0
18121500,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.752236545085907,0.3614224791526794,0.3314266502857208,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.7370564937591553,0.338137686252594,0.3271857500076294,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.9990000128746032,0.9607827663421632,0.6061094999313354,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.7712165117263794,0.3907294869422912,0.3763850927352905,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.6578266024589539,0.2395366877317428,1.1101561784744265,284.8719787597656,284.95001220703125,299.09130859375,291.4200744628906,297.9679260253906,297.5902404785156,284.8706970214844,1.0,0.6626133322715759,0.3452155292034149,0.3452155292034149,1.0,1.0,-3.3038671016693115,0.8302260041236877,2.473641157150269,0.0872485563158989,0.8214495182037354,0.8214495182037354,0.0,251.412338256836,240.0,52362.9765625,0.0,3473.717529296875,1.0,279.5008850097656,283.0798645019531,294.4455871582031,297.8757019042969,293.1499938964844,293.1499938964844,279.45001220703125,38872.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385262727737428,1.0,0.0,0.0,3.500333547592163,3.500356674194336,8.175459242920624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.4140625,0.0,1393.5572509765625,1895.4371337890625,0.0,3759.0361328125,0.8715893030166626,1.0,0.0,3.0,1.0,0.0
18121560,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7521752119064331,0.3599573671817779,0.3300466537475586,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7368282675743103,0.3364908397197723,0.3255804777145386,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,0.960588812828064,0.60373854637146,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7714574337005615,0.3895848393440246,0.3752606213092804,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.6577093005180359,0.2384801357984542,1.1052343845367432,284.8966369628906,284.95001220703125,299.0692749023437,291.41998291015625,297.9582214355469,297.58477783203125,284.8974609375,1.0,0.6598086357116699,0.3453797101974487,0.3453797101974487,1.0,1.0,-3.290161371231079,0.8264680504798889,2.463693380355835,0.0866583958268165,0.8157938718795776,0.8157938718795776,0.0,249.4183654785156,243.0,51943.16015625,0.0,3431.050537109375,1.0,279.4591064453125,283.1120300292969,294.4357604980469,297.80810546875,293.1499938964844,293.1499938964844,279.75,39791.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399637579917908,1.0,0.0,0.0,3.397096633911133,3.3971188068389893,7.70032556829392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.0888671875,0.0,1295.98779296875,1895.4371337890625,0.0,3772.115234375,0.8523728251457214,1.0,0.0,3.0,1.0,0.0
18121620,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7515690922737122,0.358930230140686,0.3289032876491546,296.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7360295653343201,0.3351086974143982,0.3241292238235473,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9990000128746032,0.961287260055542,0.6031553745269775,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7710418701171875,0.3887462019920349,0.3742987513542175,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.6570329666137695,0.2376218885183334,1.100829839706421,284.9999389648437,284.95001220703125,299.047119140625,291.4194641113281,297.95391845703125,297.5864562988281,285.0004577636719,1.0,0.6583751440048218,0.3455438613891601,0.3455438613891601,1.0,1.0,-3.279872179031372,0.8237717151641846,2.4561004638671875,0.0861193612217903,0.8847458958625793,0.8847458958625793,0.0,248.6214294433593,243.0,51093.25,0.0,3403.158935546875,1.0,279.69500732421875,283.2376403808594,294.3756408691406,297.5941772460937,293.1499938964844,293.1499938964844,279.75,34551.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323995113372804,1.0,0.0,0.0,3.441431760787964,3.441453695297241,7.902630159151158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.81787109375,0.0,1303.0537109375,1895.4371337890625,0.0,3703.11572265625,0.8594239354133606,1.0,0.0,3.0,1.0,0.0
18121680,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7509697675704956,0.3579942584037781,0.3280764520168304,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.7351678013801575,0.3337936699390411,0.3228929340839386,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.9990000128746032,0.9619970321655272,0.6031341552734375,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7705613374710083,0.388001412153244,0.3735928833484649,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.656323254108429,0.2368454486131668,1.097289800643921,284.9867858886719,284.95001220703125,299.0248718261719,291.4184875488281,297.9498596191406,297.58856201171875,284.98553466796875,1.0,0.6573200225830078,0.3457080423831939,0.3457080423831939,1.0,1.0,-3.272256851196289,0.8218961954116821,2.4503605365753174,0.0859325602650642,0.8907491564750671,0.8907491564750671,0.0,248.2805328369141,246.0,51047.39453125,0.0,3383.9921875,1.0,279.7403564453125,283.22784423828125,294.3808288574219,297.62811279296875,293.1499938964844,293.1499938964844,280.04998779296875,33889.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285992383956908,1.0,0.0,0.0,3.4994425773620605,3.499464750289917,8.171297167791636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.47607421875,0.0,1356.8868408203125,1895.4371337890625,0.0,3668.294677734375,0.8699989914894104,1.0,0.0,3.0,1.0,0.0
18121740,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.7501305341720581,0.3571265935897827,0.3272418677806854,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.7340902090072632,0.3325287997722626,0.3216654360294342,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.9990000128746032,0.9627050757408142,0.603700578212738,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.7698410749435425,0.3873214721679687,0.3729049563407898,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.6554280519485474,0.2361198514699936,1.0938982963562012,285.0716857910156,284.95001220703125,299.0024719238281,291.4170227050781,297.9457702636719,297.59051513671875,285.07257080078125,1.0,0.6565690040588379,0.3458722233772278,0.3458722233772278,1.0,1.0,-3.265550136566162,0.820300281047821,2.4452497959136963,0.0858295261859893,0.9734200835227966,0.9734200835227966,0.0,248.3274383544922,246.0,50300.640625,0.0,3369.108642578125,1.0,279.9953918457031,283.3357238769531,294.3563232421875,297.49322509765625,293.1499938964844,293.1499938964844,280.04998779296875,31228.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212775230407716,1.0,0.0,0.0,3.5924313068389893,3.592453956604004,8.611330031271791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7232.57666015625,0.0,1434.9180908203125,1895.4371337890625,0.0,3600.943359375,0.8899843692779541,1.0,0.0,3.0,1.0,0.0
18121800,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.7492572069168091,0.3562404215335846,0.3265263736248016,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.732958972454071,0.3312619924545288,0.3205267488956451,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9990000128746032,0.9632235169410706,0.6045774817466736,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.7690653204917908,0.3866474032402038,0.3723268508911133,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.6545015573501587,0.2354120314121246,1.0909035205841064,285.0472412109375,284.95001220703125,298.9799499511719,291.4150695800781,297.9407958984375,297.59136962890625,285.0443115234375,1.0,0.6560863852500916,0.3460364043712616,0.3460364043712616,1.0,1.0,-3.2600772380828857,0.8190853595733643,2.4409921169281006,0.0858435779809951,0.9948610663414,0.9948610663414,0.0,248.6127319335937,249.0,50435.9140625,0.0,3358.372802734375,1.0,280.04119873046875,283.3089904785156,294.3822937011719,297.5748596191406,293.1499938964844,293.1499938964844,279.75,31084.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191659688949584,1.0,0.0,0.0,3.6938321590423584,3.6938555240631104,9.104321634367808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.56982421875,0.0,1545.262451171875,1895.4371337890625,0.0,3581.459716796875,0.9115618467330932,1.0,0.0,3.0,1.0,0.0
18121860,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.747916579246521,0.3547936677932739,0.3255576193332672,296.9414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7314496040344238,0.3296430110931396,0.3192330002784729,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.9990000128746032,0.962574064731598,0.606177031993866,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7678568959236145,0.3855486810207367,0.3715641796588897,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.6532178521156311,0.2344342470169067,1.0874196290969849,284.8902893066406,284.95001220703125,298.95733642578125,291.4125671386719,297.9290771484375,297.583251953125,284.8844299316406,1.0,0.6557525396347046,0.3462802469730377,0.3462802469730377,1.0,1.0,-3.2541773319244385,0.8179537653923035,2.4362237453460693,0.0860942080616951,0.8972991704940796,0.8972991704940796,0.0,249.31344604492188,249.0,51405.8828125,0.0,3349.00830078125,1.0,279.7969665527344,283.1257629394531,294.45343017578125,297.8112487792969,293.1499938964844,293.1499938964844,279.75,35151.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272078275680542,1.0,0.0,0.0,3.704858064651489,3.7048826217651367,9.158754892268916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.01171875,0.0,1588.61572265625,1895.4371337890625,0.0,3655.521728515625,0.9149669408798218,1.0,0.0,3.0,1.0,0.0
18121920,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7459114789962769,0.3530875742435455,0.3241390585899353,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7294010519981384,0.3278319835662842,0.3176357448101043,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9990000128746032,0.9612187743186952,0.6086595058441162,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7660192251205444,0.3841930329799652,0.3704197406768799,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.6513862013816833,0.2332606613636016,1.0827410221099854,284.880859375,284.95001220703125,298.93463134765625,291.4095458984375,297.9139099121094,297.5704650878906,284.8818664550781,1.0,0.6554412245750427,0.3465241193771362,0.3465241193771362,1.0,1.0,-3.246536493301392,0.816292941570282,2.430243492126465,0.0861900970339775,0.8671654462814331,0.8671654462814331,0.0,250.4685211181641,237.0,51136.953125,0.0,3338.29296875,1.0,279.75750732421875,283.125732421875,294.4461669921875,297.76385498046875,293.1499938964844,293.1499938964844,280.04998779296875,38222.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310978055000304,1.0,0.0,0.0,3.626762866973877,3.626786947250366,8.776706863500294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7028.6611328125,0.0,1523.9908447265625,1895.4371337890625,0.0,3691.19970703125,0.9013798236846924,1.0,0.0,3.0,1.0,0.0
18121980,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7452275156974792,0.3518544435501098,0.3227822780609131,296.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7285455465316772,0.3262847065925598,0.3160189986228943,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9990000128746032,0.96066153049469,0.6078718900680542,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7655397653579712,0.3831406235694885,0.3692461550235748,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.6506548523902893,0.2322537153959274,1.0776965618133545,284.9951477050781,284.95001220703125,298.9118347167969,291.4059143066406,297.9045104980469,297.5654296875,284.9970092773437,1.0,0.6531964540481567,0.3467679619789123,0.3467679619789123,1.0,1.0,-3.234548091888428,0.8132677674293518,2.4212803840637207,0.0859944596886634,0.9396523237228394,0.9396523237228394,0.0,249.496810913086,237.0,50142.2421875,0.0,3306.179443359375,1.0,280.00067138671875,283.2657470703125,294.3778991699219,297.5419006347656,293.1499938964844,293.1499938964844,280.04998779296875,34392.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248802065849304,1.0,0.0,0.0,3.661843776702881,3.661867618560791,8.947318406171689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7226.27392578125,0.0,1534.318359375,1895.4371337890625,0.0,3634.1259765625,0.9082284569740297,1.0,0.0,3.0,1.0,0.0
18122040,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7456690073013306,0.350818395614624,0.3217557072639465,296.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7286596894264221,0.3248603343963623,0.3145844340324402,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.960825502872467,0.6048049926757812,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7661775350570679,0.3822477757930755,0.368302047252655,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6508514285087585,0.231363758444786,1.073233723640442,284.9859313964844,284.95001220703125,298.888916015625,291.4017028808594,297.8992614746094,297.566162109375,284.98419189453125,1.0,0.650267481803894,0.3470118343830108,0.3470118343830108,1.0,1.0,-3.221402406692505,0.8098798990249634,2.411522388458252,0.0855902209877967,0.9480888247489928,0.9480888247489928,0.0,247.1187286376953,240.0,50025.28125,0.0,3263.9912109375,1.0,280.042236328125,283.2589416503906,294.3746337890625,297.5660095214844,293.1499938964844,293.1499938964844,279.75,33788.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218740463256836,1.0,0.0,0.0,3.718848705291748,3.718873023986816,9.228058388544014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7718.375,0.0,1594.2681884765625,1895.4371337890625,0.0,3606.443359375,0.9190934300422668,1.0,0.0,3.0,1.0,0.0
18122100,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.7451931834220886,0.3493671715259552,0.3206620514392853,296.9307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.7279314398765564,0.3231859803199768,0.3131314516067505,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.9990000128746032,0.960456907749176,0.603967010974884,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.7658599019050598,0.3810586929321289,0.3673347234725952,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.6502724885940552,0.2303047329187393,1.068880319595337,284.8534240722656,284.95001220703125,298.8659362792969,291.3968811035156,297.890380859375,297.56207275390625,284.85076904296875,1.0,0.648727536201477,0.347255676984787,0.347255676984787,1.0,1.0,-3.2109270095825195,0.8073259592056274,2.4036009311676025,0.0852943062782287,0.8497241735458374,0.8497241735458374,0.0,246.1751251220703,240.0,50668.7109375,0.0,3235.8095703125,1.0,279.7972106933594,283.10821533203125,294.427978515625,297.757080078125,293.1499938964844,293.1499938964844,279.75,38730.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280993938446044,1.0,0.0,0.0,3.663768529891968,3.6637930870056152,8.956726560427342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7458.95556640625,0.0,1569.0450439453125,1895.4371337890625,0.0,3663.707763671875,0.9078201055526732,1.0,0.0,3.0,1.0,0.0
18122160,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7439441084861755,0.347800076007843,0.3192633390426636,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.7265379428863525,0.3214240372180938,0.3114878535270691,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9990000128746032,0.959697961807251,0.6045379638671875,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.7647790312767029,0.3797487020492553,0.3661258518695831,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.6490565538406372,0.2291544526815414,1.063862681388855,284.8768615722656,284.95001220703125,298.8428955078125,291.3913879394531,297.8795471191406,297.5552062988281,284.87872314453125,1.0,0.64745032787323,0.3475320041179657,0.3475320041179657,1.0,1.0,-3.200467824935913,0.8048564791679382,2.39561128616333,0.0851649567484855,0.8357675075531006,0.8357675075531006,0.0,246.0732421875,243.0,50232.703125,0.0,3212.408203125,1.0,279.7578125,283.1426086425781,294.4103698730469,297.6790466308594,293.1499938964844,293.1499938964844,280.04998779296875,40436.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297470450401306,1.0,0.0,0.0,3.5435752868652344,3.5435991287231445,8.378699476452312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6949.07763671875,0.0,1450.1834716796875,1895.4371337890625,0.0,3678.822021484375,0.885100781917572,1.0,0.0,3.0,1.0,0.0
18122220,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7427344918251038,0.3467063009738922,0.3180752098560333,296.92633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.725115954875946,0.319943755865097,0.3099692165851593,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9990000128746032,0.959536075592041,0.605412483215332,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.7636681199073792,0.3787732422351837,0.3650546371936798,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.6478108167648315,0.2282096743583679,1.059213161468506,284.995361328125,284.95001220703125,298.8197631835937,291.38525390625,297.8729858398437,297.55401611328125,284.9971618652344,1.0,0.64646977186203,0.347808301448822,0.347808301448822,1.0,1.0,-3.1913812160491943,0.8028198480606079,2.388561248779297,0.0851080194115638,0.9106943607330322,0.9106943607330322,0.0,246.20787048339844,243.0,49299.609375,0.0,3193.397705078125,1.0,279.99853515625,283.2848205566406,294.340576171875,297.4521789550781,293.1499938964844,293.1499938964844,280.04998779296875,35074.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218698143959044,1.0,0.0,0.0,3.577317476272583,3.577340602874756,8.539024065612466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7141.853515625,0.0,1447.009033203125,1895.4371337890625,0.0,3606.404296875,0.8901581168174744,1.0,0.0,3.0,1.0,0.0
18122280,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7417709231376648,0.3457452952861786,0.317229688167572,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.7238427400588989,0.3185557723045349,0.308674156665802,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.9990000128746032,0.959428369998932,0.6063072681427002,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.7627424597740173,0.377925306558609,0.3642588257789612,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.6467360258102417,0.2273646593093872,1.0554282665252686,284.9892883300781,284.95001220703125,298.79656982421875,291.3784484863281,297.8671875,297.5539245605469,284.98809814453125,1.0,0.6457886099815369,0.3480846285820007,0.3480846285820007,1.0,1.0,-3.184372901916504,0.8014288544654846,2.382944107055664,0.0852561071515083,0.9215520024299622,0.9215520024299622,0.0,246.444564819336,231.0,49234.61328125,0.0,3179.51416015625,1.0,280.04156494140625,283.2807312011719,294.33935546875,297.4783020019531,293.1499938964844,293.1499938964844,279.75,34070.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917879581451416,1.0,0.0,0.0,3.633869647979736,3.633893013000488,8.811137490738474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7622.53173828125,0.0,1500.9254150390625,1895.4371337890625,0.0,3569.5771484375,0.9002866148948669,1.0,0.0,3.0,1.0,0.0
18122340,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.741683840751648,0.3443302512168884,0.3161629438400268,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.7234529256820679,0.3168898224830627,0.3072189390659332,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.9990000128746032,0.9585882425308228,0.6044950485229492,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.7628302574157715,0.3767504692077636,0.3632962703704834,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.6464988589286804,0.226318672299385,1.0510958433151243,284.8628845214844,284.95001220703125,298.7733154296875,291.37091064453125,297.8572082519531,297.5484313964844,284.8607177734375,1.0,0.6432861685752869,0.348360925912857,0.348360925912857,1.0,1.0,-3.17281174659729,0.7985942959785461,2.3742175102233887,0.0852072536945343,0.8295697569847107,0.8295697569847107,0.0,244.897201538086,231.0,49806.56640625,0.0,3146.20947265625,1.0,279.7991943359375,283.13720703125,294.3951416015625,297.6706237792969,293.1499938964844,293.1499938964844,279.75,39172.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236743450164796,1.0,0.0,0.0,3.571091413497925,3.571115255355835,8.509326789862826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7370.4072265625,0.0,1470.36279296875,1895.4371337890625,0.0,3623.0283203125,0.8874252438545227,1.0,0.0,3.0,1.0,0.0
18122400,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.7417833805084229,0.3427917063236236,0.3147149384021759,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7233181595802307,0.315131276845932,0.3054979741573334,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9990000128746032,0.9578845500946044,0.6014687418937683,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7632056474685669,0.3754472732543945,0.3620145916938782,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.6464772820472717,0.225176140666008,1.045727252960205,284.8871459960937,284.95001220703125,298.75,291.3626403808594,297.8477783203125,297.5437316894531,284.888427734375,1.0,0.6400366425514221,0.3486372530460357,0.3486372530460357,1.0,1.0,-3.15737247467041,0.7945409417152405,2.3628315925598145,0.0846734344959259,0.8199566006660461,0.8199566006660461,0.0,242.4700164794922,234.0,49326.98828125,0.0,3100.13134765625,1.0,279.758544921875,283.17242431640625,294.3778076171875,297.59246826171875,293.1499938964844,293.1499938964844,280.04998779296875,40470.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251105785369872,1.0,0.0,0.0,3.450929641723633,3.4509525299072266,7.946310347506369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.60693359375,0.0,1354.3912353515625,1895.4371337890625,0.0,3636.245361328125,0.8647850751876831,1.0,0.0,3.0,1.0,0.0
18122460,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7413092255592346,0.3416972160339355,0.3134965002536773,296.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7225722670555115,0.3136384785175323,0.3039296269416809,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.9990000128746032,0.9580799341201782,0.6003648042678833,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7628864645957947,0.3744564354419708,0.3608942627906799,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6458842754364014,0.2242331653833389,1.0408833026885986,284.9979248046875,284.95001220703125,298.7263488769531,291.35369873046875,297.843505859375,297.5458068847656,284.9991760253906,1.0,0.6382335424423218,0.3489609658718109,0.3489609658718109,1.0,1.0,-3.1455092430114746,0.7917426228523254,2.353766679763794,0.0843589454889297,0.8917220234870911,0.8917220234870911,0.0,241.3197021484375,234.0,48411.234375,0.0,3068.8408203125,1.0,279.9962463378906,283.3066711425781,294.3066711425781,297.3655700683594,293.1499938964844,293.1499938964844,280.04998779296875,34956.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170985221862792,1.0,0.0,0.0,3.4881505966186523,3.488173007965088,8.118649361676944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.99658203125,0.0,1352.9888916015625,1895.4371337890625,0.0,3562.358154296875,0.8702600598335266,1.0,0.0,3.0,1.0,0.0
18122520,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7408204078674316,0.3407144546508789,0.3126098215579986,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7217336297035217,0.3122234046459198,0.3025836944580078,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.9990000128746032,0.958294153213501,0.5999307036399841,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7624720335006714,0.3735717535018921,0.3600419163703918,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.6452354192733765,0.2233789563179016,1.0369318723678589,284.98760986328125,284.95001220703125,298.7020263671875,291.3441467285156,297.8394470214844,297.5484313964844,284.9862976074219,1.0,0.6368703842163086,0.3492847084999084,0.3492847084999084,1.0,1.0,-3.136523962020874,0.7898460030555725,2.3466780185699463,0.0844264701008796,0.8996734023094177,0.8996734023094177,0.0,240.69137573242188,237.0,48323.72265625,0.0,3046.56591796875,1.0,280.040771484375,283.2991027832031,294.3031311035156,297.3876647949219,293.1499938964844,293.1499938964844,280.3500061035156,34048.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129325747489928,1.0,0.0,0.0,3.545725107192993,3.545747756958008,8.388869332520699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.6435546875,0.0,1406.0352783203125,1895.4371337890625,0.0,3523.798828125,0.8804882168769836,1.0,0.0,3.0,1.0,0.0
18122580,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.7400718927383423,0.3397948443889618,0.311723381280899,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.7206458449363708,0.3108552396297455,0.3012526631355285,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.9990000128746032,0.958467960357666,0.6001691818237305,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.7617906928062439,0.3727480173110962,0.3592124581336975,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.6443857550621033,0.2225738614797592,1.0331522226333618,285.0776062011719,284.95001220703125,298.6771240234375,291.33404541015625,297.8349914550781,297.55059814453125,285.07916259765625,1.0,0.6358621120452881,0.3496084213256836,0.3496084213256836,1.0,1.0,-3.1286003589630127,0.7882782220840454,2.3403220176696777,0.0845955908298492,0.9865279197692872,0.9865279197692872,0.0,240.5039825439453,237.0,47515.48828125,0.0,3028.968017578125,1.0,280.29669189453125,283.413330078125,294.2686462402344,297.2398986816406,293.1499938964844,293.1499938964844,280.3500061035156,31379.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050778150558472,1.0,0.0,0.0,3.6356256008148193,3.635648727416992,8.819655477054766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.63525390625,0.0,1482.8009033203125,1895.4371337890625,0.0,3450.869384765625,0.8998424410820007,1.0,0.0,3.0,1.0,0.0
18122640,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.739269495010376,0.33887380361557,0.3109621703624725,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7194744348526001,0.309495747089386,0.3000138700008392,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.9990000128746032,0.9584530591964722,0.6007905602455139,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.7610300183296204,0.3719417154788971,0.3584976196289062,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.6434876322746277,0.2217941582202911,1.0297847986221311,285.0585021972656,284.95001220703125,298.651611328125,291.3233337402344,297.82958984375,297.55181884765625,285.055908203125,1.0,0.6351627111434937,0.3499321639537811,0.3499321639537811,1.0,1.0,-3.12203311920166,0.7871333360671997,2.334899663925171,0.0848954543471336,1.0,1.0,0.0,240.59915161132807,240.0,47578.171875,0.0,3015.7705078125,1.0,280.3415832519531,283.3920288085937,294.28668212890625,297.30877685546875,293.1499938964844,293.1499938964844,280.04998779296875,31399.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026008248329164,1.0,0.0,0.0,3.731886625289917,3.7319107055664062,9.292876370636804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.3486328125,0.0,1591.0,1895.4371337890625,0.0,3427.815673828125,0.920253038406372,1.0,0.0,3.0,1.0,0.0
18122700,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7380092144012451,0.3374108076095581,0.3099665939807892,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7179025411605835,0.3078049719333648,0.2986367344856262,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9990000128746032,0.9572588205337524,0.6021607518196106,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.759841799736023,0.3707295358181,0.3576143682003021,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.6422471404075623,0.2207608968019485,1.0259884595870972,284.8984680175781,284.95001220703125,298.6255187988281,291.3121032714844,297.8175964355469,297.5444641113281,284.89111328125,1.0,0.6346508264541626,0.3502558767795563,0.3502558767795563,1.0,1.0,-3.1152048110961914,0.78589928150177,2.329305410385132,0.0852201282978057,0.9146692752838136,0.9146692752838136,0.0,241.1293182373047,240.0,48558.125,0.0,3004.3828125,1.0,280.0961303710937,283.2035827636719,294.3531188964844,297.5370178222656,293.1499938964844,293.1499938964844,280.04998779296875,34763.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108474254608154,1.0,0.0,0.0,3.752023220062256,3.7520480155944815,9.393432378601574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.0322265625,0.0,1640.154296875,1895.4371337890625,0.0,3504.46630859375,0.9254860877990724,1.0,0.0,3.0,1.0,0.0
18122760,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.7360597252845764,0.3356355130672455,0.3085072040557861,296.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.7157225012779236,0.3058991730213165,0.2969580590724945,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9990000128746032,0.9552391171455384,0.6044592261314392,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7580094933509827,0.3692333102226257,0.3563472628593445,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.6404603123664856,0.2195180654525756,1.0210156440734863,284.8785705566406,284.95001220703125,298.5989074707031,291.30035400390625,297.8016662597656,297.53192138671875,284.8793334960937,1.0,0.634193480014801,0.3505696952342987,0.3505696952342987,1.0,1.0,-3.1066956520080566,0.784103512763977,2.32259202003479,0.0853514969348907,0.8781169056892395,0.8781169056892395,0.0,242.14259338378903,228.0,48309.30859375,0.0,2992.1171875,1.0,280.0572204589844,283.1947937011719,294.3397521972656,297.4853820800781,293.1499938964844,293.1499938964844,280.3500061035156,38064.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151726365089417,1.0,0.0,0.0,3.678281307220459,3.6783058643341056,9.027825171870064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.86767578125,0.0,1580.4267578125,1895.4371337890625,0.0,3544.5439453125,0.9126395583152772,1.0,0.0,3.0,1.0,0.0
