time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122820,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7353245615959167,0.3343095183372497,0.3070723116397857,296.91357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7147033214569092,0.3042384386062622,0.2952392399311065,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9990000128746032,0.9539830088615416,0.6035940051078796,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.7574476599693298,0.3680281341075897,0.3550313711166382,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.639667809009552,0.2184284627437591,1.0156168937683103,284.9967041015625,284.95001220703125,298.57177734375,291.2880859375,297.7909851074219,297.52667236328125,284.9992980957031,1.0,0.6318073272705078,0.3508835136890411,0.3508835136890411,1.0,1.0,-3.093801736831665,0.7809077501296997,2.312894105911255,0.0851585268974304,0.9525856375694276,0.9525856375694276,0.0,241.1116638183593,228.0,47279.19921875,0.0,2960.07373046875,1.0,280.30181884765625,283.3401184082031,294.26055908203125,297.2532653808594,293.1499938964844,293.1499938964844,280.3500061035156,34472.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089053869247437,1.0,0.0,0.0,3.708967447280884,3.708991527557373,9.17908323572192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.6552734375,0.0,1588.1514892578125,1895.4371337890625,0.0,3486.442626953125,0.9188641905784608,1.0,0.0,3.0,1.0,0.0
18122880,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7356848120689392,0.3332085609436035,0.3059743046760559,296.91326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.7146898508071899,0.3027118742465973,0.293701171875,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9990000128746032,0.9534941911697388,0.6004841923713684,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.7579724788665771,0.3669996857643127,0.3539510071277618,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.6397498250007629,0.2174610495567321,1.0107895135879517,284.989990234375,284.95001220703125,298.54412841796875,291.2753295898437,297.78436279296875,297.5271301269531,284.9881286621094,1.0,0.6287375092506409,0.3511973619461059,0.3511973619461059,1.0,1.0,-3.079793930053711,0.7773556709289551,2.302438497543335,0.0847564488649368,0.9639010429382324,0.9639010429382324,0.0,238.7093811035156,231.0,47134.94921875,0.0,2918.786376953125,1.0,280.34259033203125,283.3348083496094,294.2479553222656,297.2661437988281,293.1499938964844,293.1499938964844,280.04998779296875,33757.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058101773262024,1.0,0.0,0.0,3.767122745513916,3.767147541046143,9.46918930821994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.6455078125,0.0,1650.1025390625,1895.4371337890625,0.0,3457.6806640625,0.9299643635749816,1.0,0.0,3.0,1.0,0.0
18122940,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.7351733446121216,0.3317014575004577,0.3048263490200043,296.9105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.7138051390647888,0.3009454309940338,0.2921546995639801,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.9990000128746032,0.9524497985839844,0.5995779037475586,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.7575796842575073,0.3656789362430572,0.3528572022914886,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.6391071081161499,0.2163294702768325,1.006092190742493,284.8500671386719,284.95001220703125,298.5160522460937,291.2621154785156,297.7742919921875,297.523193359375,284.8460693359375,1.0,0.6270716190338135,0.3515111804008484,0.3515111804008484,1.0,1.0,-3.068495273590088,0.7746607065200806,2.293834686279297,0.0844857767224311,0.8612491488456726,0.8612491488456726,0.0,237.7148895263672,231.0,47798.11328125,0.0,2890.665283203125,1.0,280.0960693359375,283.17547607421875,294.2958068847656,297.4498291015625,293.1499938964844,293.1499938964844,280.04998779296875,38468.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124293327331544,1.0,0.0,0.0,3.718682765960693,3.718708038330078,9.22723472740472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.51513671875,0.0,1629.75341796875,1895.4371337890625,0.0,3519.135009765625,0.919902205467224,1.0,0.0,3.0,1.0,0.0
18123000,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.733881950378418,0.3300404548645019,0.3033592104911804,296.90692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.7121835947036743,0.2990732789039612,0.2904147803783417,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.9990000128746032,0.950914978981018,0.6000975370407104,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.7564210891723633,0.3642124235630035,0.3515112400054931,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.6378421783447266,0.2150939255952835,1.0007169246673584,284.8672790527344,284.95001220703125,298.48748779296875,291.2484741210937,297.7619934082031,297.51629638671875,284.8694763183594,1.0,0.6256808638572693,0.3518249988555908,0.3518249988555908,1.0,1.0,-3.0571837425231934,0.7719503045082092,2.285233497619629,0.0842880606651306,0.8403323888778687,0.8403323888778687,0.0,237.5647430419922,219.0,47348.23046875,0.0,2867.089111328125,1.0,280.05743408203125,283.20684814453125,294.2705993652344,297.364501953125,293.1499938964844,293.1499938964844,280.3500061035156,40778.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144498109817504,1.0,0.0,0.0,3.588892936706543,3.588917255401612,8.594375344728178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.9462890625,0.0,1501.3966064453125,1895.4371337890625,0.0,3537.852783203125,0.8952730298042297,1.0,0.0,3.0,1.0,0.0
18123060,296.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.7337823510169983,0.328845739364624,0.3020099699497223,296.9062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.7117350697517395,0.2974676489830017,0.2887084484100342,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9990000128746032,0.9502061009407043,0.5976912379264832,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7564986944198608,0.3630714416503906,0.3502118587493896,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.6375551819801331,0.2140500843524933,0.9952925443649292,284.9901733398437,284.95001220703125,298.45855712890625,291.234375,297.75457763671875,297.5159912109375,284.992431640625,1.0,0.62257319688797,0.3522279858589172,0.3522279858589172,1.0,1.0,-3.042543411254883,0.7684012651443481,2.274142026901245,0.0841050967574119,0.9155524969100952,0.9155524969100952,0.0,235.570541381836,219.0,46326.4296875,0.0,2827.43408203125,1.0,280.29949951171875,283.3549499511719,294.1888427734375,297.12457275390625,293.1499938964844,293.1499938964844,280.3500061035156,35429.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062985181808472,1.0,0.0,0.0,3.6143240928649902,3.614347696304321,8.716607453607139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6828.59521484375,0.0,1489.6094970703125,1895.4371337890625,0.0,3462.221435546875,0.8987296223640442,1.0,0.0,3.0,1.0,0.0
18123120,296.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.7346540689468384,0.3278158009052276,0.3009736835956573,296.9067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.7122064828872681,0.2959668934345245,0.2871792018413543,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.9990000128746032,0.9501705765724182,0.5933548212051392,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.7575453519821167,0.3620721101760864,0.3491464853286743,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.6380542516708374,0.2131157666444778,0.9905080199241638,284.9833374023437,284.95001220703125,298.42919921875,291.21990966796875,297.75018310546875,297.5199890136719,284.9817199707031,1.0,0.6189346313476562,0.3526309728622436,0.3526309728622436,1.0,1.0,-3.0272157192230225,0.764642059803009,2.262573480606079,0.0837780758738517,0.9242863655090332,0.9242863655090332,0.0,232.428451538086,222.0,46135.4921875,0.0,2780.82861328125,1.0,280.34185791015625,283.3510131835937,294.1774597167969,297.1340026855469,293.1499938964844,293.1499938964844,280.04998779296875,34399.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901833474636078,1.0,0.0,0.0,3.665731191635132,3.665755033493042,8.966326277004555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.45068359375,0.0,1538.713134765625,1895.4371337890625,0.0,3420.669189453125,0.9076305031776428,1.0,0.0,3.0,1.0,0.0
18123180,296.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.7345326542854309,0.3263778388500213,0.2998640239238739,296.9046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.7116721272468567,0.2942310571670532,0.2856349050998688,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.9990000128746032,0.9495584964752196,0.591483473777771,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.7575527429580688,0.3607809245586395,0.3480556607246399,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.6377407312393188,0.2120226174592971,0.985858142375946,284.85406494140625,284.95001220703125,298.39947509765625,291.2050170898437,297.74224853515625,297.5194091796875,284.8515014648437,1.0,0.6168230772018433,0.35303395986557,0.35303395986557,1.0,1.0,-3.01486611366272,0.7618275880813599,2.2530386447906494,0.0836108475923538,0.8280269503593445,0.8280269503593445,0.0,230.8460388183593,222.0,46657.64453125,0.0,2748.46630859375,1.0,280.0985717773437,283.2064514160156,294.2269287109375,297.3115234375,293.1499938964844,293.1499938964844,280.04998779296875,39680.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074336290359496,1.0,0.0,0.0,3.5933728218078613,3.5933969020843506,8.615844535597716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.52685546875,0.0,1498.1884765625,1895.4371337890625,0.0,3472.771484375,0.8926275372505188,1.0,0.0,3.0,1.0,0.0
18123240,296.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7335732579231262,0.3248154520988464,0.2984568774700165,296.9019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7103298902511597,0.2924114763736725,0.2839173972606659,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9990000128746032,0.9484780430793762,0.5912051200866699,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7567273378372192,0.3593689799308777,0.3467325270175934,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.6367583274841309,0.2108449786901474,0.980616331100464,284.8818054199219,284.95001220703125,298.36944580078125,291.1897888183594,297.73211669921875,297.515869140625,284.8837280273437,1.0,0.6150921583175659,0.3534369468688965,0.3534369468688965,1.0,1.0,-3.002882242202759,0.7591160535812378,2.2437660694122314,0.0835476666688919,0.8180111050605774,0.8180111050605774,0.0,230.2097625732422,225.0,46201.40234375,0.0,2721.8779296875,1.0,280.0583801269531,283.2471618652344,294.2027587890625,297.2253112792969,293.1499938964844,293.1499938964844,280.3500061035156,41033.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908662497997284,1.0,0.0,0.0,3.459474802017212,3.4594976902008057,7.985711363289738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6556.962890625,0.0,1367.0438232421875,1895.4371337890625,0.0,3484.186767578125,0.867224395275116,1.0,0.0,3.0,1.0,0.0
18123300,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7325581908226013,0.3236746490001678,0.2972368001937866,296.9019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7088459730148315,0.2908368110656738,0.2823130786418915,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9990000128746032,0.9478841423988342,0.5914373397827148,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7557783126831055,0.3582562804222107,0.3455353081226349,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6356726884841919,0.2098472267389297,0.9757221937179564,284.99835205078125,284.95001220703125,298.33905029296875,291.1741943359375,297.7249450683594,297.5163269042969,285.00030517578125,1.0,0.613744854927063,0.3538399338722229,0.3538399338722229,1.0,1.0,-2.992438793182373,0.7568907737731934,2.23554801940918,0.0835833549499511,0.892608106136322,0.892608106136322,0.0,229.92974853515625,225.0,45299.95703125,0.0,2700.253662109375,1.0,280.2964172363281,283.3865051269531,294.1230773925781,296.992919921875,293.1499938964844,293.1499938964844,280.3500061035156,35144.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001445174217224,1.0,0.0,0.0,3.4953808784484863,3.495403289794922,8.152340456035745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.970703125,0.0,1361.7279052734375,1895.4371337890625,0.0,3404.931396484375,0.872148334980011,1.0,0.0,3.0,1.0,0.0
18123360,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7316964864730835,0.3226498067378998,0.2963281273841858,296.9027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.7074199914932251,0.2893382608890533,0.2809071540832519,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.9990000128746032,0.947272539138794,0.5918849110603333,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7549183368682861,0.3572504222393036,0.3445876538753509,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.6346728801727295,0.2089317142963409,0.971599280834198,284.99041748046875,284.95001220703125,298.30841064453125,291.1582946777344,297.7181091308594,297.517333984375,284.98907470703125,1.0,0.6127576231956482,0.3543015718460083,0.3543015718460083,1.0,1.0,-2.9840965270996094,0.7554803490638733,2.228616237640381,0.0839876160025596,0.9029195308685304,0.9029195308685304,0.0,229.8596343994141,228.0,45207.4375,0.0,2683.846435546875,1.0,280.3408508300781,283.3800964355469,294.1134338378906,297.0080261230469,293.1499938964844,293.1499938964844,280.04998779296875,34011.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955908417701721,1.0,0.0,0.0,3.5562102794647217,3.5562329292297363,8.438556164946931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.37109375,0.0,1416.8067626953125,1895.4371337890625,0.0,3362.45068359375,0.8828330636024475,1.0,0.0,3.0,1.0,0.0
18123420,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.7304741144180298,0.3212049901485443,0.2952806353569031,296.9008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.7056392431259155,0.2875934541225433,0.2794265449047088,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.9990000128746032,0.9456526637077332,0.5930019021034241,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.7537210583686829,0.3559401333332062,0.3435515165328979,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.6334141492843628,0.2078374028205871,0.9673088192939758,284.8662109375,284.95001220703125,298.2774658203125,291.14208984375,297.7068176269531,297.5125427246094,284.86395263671875,1.0,0.6120097637176514,0.3547631800174713,0.3547631800174713,1.0,1.0,-2.975999116897583,0.7541490197181702,2.2218499183654785,0.0844686329364776,0.8133391737937927,0.8133391737937927,0.0,230.1918029785156,228.0,45759.46484375,0.0,2670.0185546875,1.0,280.1010437011719,283.2401428222656,294.1649780273437,297.19049072265625,293.1499938964844,293.1499938964844,280.04998779296875,39374.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014519453048706,1.0,0.0,0.0,3.488670110702514,3.4886932373046875,8.121067480715283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.3564453125,0.0,1385.111328125,1895.4371337890625,0.0,3417.114990234375,0.869190514087677,1.0,0.0,3.0,1.0,0.0
18123480,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7287160158157349,0.3196307122707367,0.2939142286777496,296.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7033539414405823,0.2857608497142792,0.2777494788169861,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9990000128746032,0.943493664264679,0.5948919057846069,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7520316243171692,0.3545045554637909,0.342259407043457,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6317490339279175,0.2066510468721389,0.9622831344604492,284.89410400390625,284.95001220703125,298.2463073730469,291.1256103515625,297.6939697265625,297.50567626953125,284.8956298828125,1.0,0.6113883852958679,0.3552248179912567,0.3552248179912567,1.0,1.0,-2.9670183658599854,0.7525278925895691,2.2144904136657715,0.0848424136638641,0.8078498244285583,0.8078498244285583,0.0,230.9413604736328,216.0,45392.76953125,0.0,2656.681640625,1.0,280.05926513671875,283.2787170410156,294.1423034667969,297.11236572265625,293.1499938964844,293.1499938964844,280.3500061035156,40412.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903205633163452,1.0,0.0,0.0,3.367586135864258,3.3676083087921143,7.567122111140634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.330078125,0.0,1271.5406494140625,1895.4371337890625,0.0,3433.447265625,0.8466085195541382,1.0,0.0,3.0,1.0,0.0
18123540,296.949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.7282193303108215,0.3184289336204529,0.2926298379898071,296.8979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7023971080780029,0.2841366827487945,0.2760819792747497,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9990000128746032,0.9419126510620116,0.5936035513877869,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7516534924507141,0.3533210158348083,0.3409850001335144,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.631115734577179,0.2056178152561187,0.9571290016174316,285.0016174316406,284.95001220703125,298.21490478515625,291.1088256835937,297.684814453125,297.50390625,285.0028991699219,1.0,0.6088876128196716,0.3556864559650421,0.3556864559650421,1.0,1.0,-2.9542040824890137,0.7496594786643982,2.2045445442199707,0.0849387571215629,0.878970205783844,0.878970205783844,0.0,229.69793701171875,216.0,44541.98828125,0.0,2626.095458984375,1.0,280.294189453125,283.4074401855469,294.0628356933594,296.8865966796875,293.1499938964844,293.1499938964844,280.3500061035156,34705.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895302414894104,1.0,0.0,0.0,3.412314891815185,3.4123363494873047,7.769472176732961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6652.6328125,0.0,1275.402587890625,1895.4371337890625,0.0,3359.757568359375,0.8532804846763611,1.0,0.0,3.0,1.0,0.0
18123600,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.7286803126335144,0.317327618598938,0.2915745675563812,296.8983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7024075388908386,0.2825743854045868,0.2745338082313537,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.9990000128746032,0.940862238407135,0.5902501344680786,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7522309422492981,0.3522151112556457,0.3398682773113251,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.6312568187713623,0.2046548724174499,0.952401638031006,284.98681640625,284.95001220703125,298.1833190917969,291.0918273925781,297.6778259277344,297.50518798828125,284.9849853515625,1.0,0.6057103276252747,0.3561480939388275,0.3561480939388275,1.0,1.0,-2.9400219917297363,0.7463436126708984,2.193678379058838,0.084806740283966,0.8845723867416382,0.8845723867416382,0.0,227.20416259765625,219.0,44397.40625,0.0,2586.907470703125,1.0,280.340087890625,283.3954162597656,294.0508728027344,296.8984069824219,293.1499938964844,293.1499938964844,280.6499938964844,33873.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910906910896301,1.0,0.0,0.0,3.474570751190185,3.474592924118042,8.055558282649145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.6943359375,0.0,1331.4698486328125,1895.4371337890625,0.0,3320.406005859375,0.8643863201141357,1.0,0.0,3.0,1.0,0.0
18123660,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733947753906,0.7283649444580078,0.3162949085235595,0.2905533611774444,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.7015683054924011,0.281061589717865,0.2730321288108825,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.9990000128746032,0.9401699304580688,0.5890093445777893,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.7519737482070923,0.3511634469032287,0.3387939631938934,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.6307540535926819,0.2037439048290252,0.9479833841323853,285.07391357421875,284.95001220703125,298.1515808105469,291.0746154785156,297.6714782714844,297.5073547363281,285.0756530761719,1.0,0.6039759516716003,0.3565876483917236,0.3565876483917236,1.0,1.0,-2.928884744644165,0.7439514994621277,2.1849331855773926,0.0847532600164413,0.9682396650314332,0.9682396650314332,0.0,226.050537109375,219.0,43572.22265625,0.0,2560.390869140625,1.0,280.5946350097656,283.5072326660156,294.006103515625,296.7403564453125,293.1499938964844,293.1499938964844,280.6499938964844,31174.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827828168869019,1.0,0.0,0.0,3.5667829513549805,3.566805362701416,8.488807452522451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6540.21484375,0.0,1407.255615234375,1895.4371337890625,0.0,3242.654052734375,0.8843023777008057,1.0,0.0,3.0,1.0,0.0
18123720,296.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.7278165817260742,0.3152786195278168,0.2896761298179626,296.90008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.7004404067993164,0.2795652151107788,0.2716359496116638,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.9990000128746032,0.9393807649612428,0.5886669158935547,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.751434326171875,0.350132554769516,0.3378428816795349,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.6300463080406189,0.2028625011444091,0.9440383911132812,285.05206298828125,284.95001220703125,298.11968994140625,291.0571594238281,297.66485595703125,297.5091857910156,285.0486755371094,1.0,0.6026490330696106,0.3570272326469421,0.3570272326469421,1.0,1.0,-2.9198532104492188,0.742221474647522,2.1776316165924072,0.0849919989705085,0.992862105369568,0.992862105369568,0.0,225.50379943847656,222.0,43607.421875,0.0,2540.94091796875,1.0,280.6409912109375,283.481689453125,294.0166320800781,296.7977600097656,293.1499938964844,293.1499938964844,280.3500061035156,30863.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798485994338989,1.0,0.0,0.0,3.674559116363525,3.674582481384277,9.009564223561028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.95458984375,0.0,1521.975830078125,1895.4371337890625,0.0,3215.161865234375,0.9070683121681212,1.0,0.0,3.0,1.0,0.0
18123780,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7267482876777649,0.3137480616569519,0.2885872423648834,296.8978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.6988070011138916,0.2777657806873321,0.2701208591461181,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9990000128746032,0.9373623132705688,0.589251697063446,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7504027485847473,0.3487124741077423,0.336734801530838,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.6289517879486084,0.201750561594963,0.9397363662719728,284.88983154296875,284.95001220703125,298.08770751953125,291.03955078125,297.65399169921875,297.5054931640625,284.88201904296875,1.0,0.6016257405281067,0.3574667870998382,0.3574667870998382,1.0,1.0,-2.9109253883361816,0.7405149936676025,2.170410394668579,0.0852833315730094,0.8932726979255676,0.8932726979255676,0.0,225.49996948242188,222.0,44484.96484375,0.0,2524.472412109375,1.0,280.3973388671875,283.29302978515625,294.0809936523437,297.0157470703125,293.1499938964844,293.1499938964844,280.3500061035156,34992.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883413076400757,1.0,0.0,0.0,3.6893465518951416,3.689370632171631,9.08222318685148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.60205078125,0.0,1569.7662353515625,1895.4371337890625,0.0,3294.692138671875,0.9112592935562134,1.0,0.0,3.0,1.0,0.0
18123840,296.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.7249431610107422,0.3119280338287353,0.2870638072490692,296.8939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.6964865922927856,0.2757804095745086,0.2683384120464325,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.9990000128746032,0.9344045519828796,0.590872049331665,296.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.748698353767395,0.34703528881073,0.3352689743041992,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.6272953152656555,0.200459599494934,0.934407353401184,284.8742980957031,284.95001220703125,298.0556030273437,291.02178955078125,297.6411437988281,297.4990539550781,284.87554931640625,1.0,0.6007617115974426,0.3579063713550567,0.3579063713550567,1.0,1.0,-2.900733470916748,0.7383919954299927,2.162341356277466,0.0854339972138404,0.8573578596115112,0.8573578596115112,0.0,226.0482635498047,210.0,44207.99609375,0.0,2508.505859375,1.0,280.357666015625,283.2914733886719,294.06256103515625,296.9571228027344,293.1499938964844,293.1499938964844,280.6499938964844,38629.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928831219673157,1.0,0.0,0.0,3.598884105682373,3.5989081859588623,8.64229377839365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.5703125,0.0,1496.435791015625,1895.4371337890625,0.0,3337.159423828125,0.8953953385353088,1.0,0.0,3.0,1.0,0.0
18123900,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7243028283119202,0.3105369210243225,0.2855702340602875,296.892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.6953967213630676,0.2740252017974853,0.2665273249149322,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9990000128746032,0.932136595249176,0.5894749760627747,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7481939196586609,0.3456431925296783,0.3337701559066772,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.6265643239021301,0.1993153989315033,0.9287316799163818,284.9944763183594,284.95001220703125,298.0234375,291.0038452148437,297.6319885253906,297.4976806640625,284.9974670410156,1.0,0.5980290174484253,0.3583459556102752,0.3583459556102752,1.0,1.0,-2.8864681720733643,0.734933614730835,2.1515345573425293,0.0852545201778411,0.9318355917930604,0.9318355917930604,0.0,224.70269775390625,210.0,43229.265625,0.0,2475.895751953125,1.0,280.59991455078125,283.4374389648437,293.9743347167969,296.7207946777344,293.1499938964844,293.1499938964844,280.6499938964844,34525.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862658739089966,1.0,0.0,0.0,3.630239963531494,3.630263328552246,8.793543884166866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.87939453125,0.0,1500.323974609375,1895.4371337890625,0.0,3275.269287109375,0.9014551639556884,1.0,0.0,3.0,1.0,0.0
18123960,296.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7247241139411926,0.3093678951263428,0.2844022512435913,296.892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.6953447461128235,0.2723945379257202,0.2648844718933105,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.9990000128746032,0.9306511878967284,0.5859646797180176,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7487100958824158,0.3444205522537231,0.3325008153915405,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.6266470551490784,0.198282852768898,0.9235904812812804,284.9876708984375,284.95001220703125,297.9912414550781,290.9858093261719,297.6251220703125,297.4994201660156,284.98565673828125,1.0,0.5946453213691711,0.3588305413722992,0.3588305413722992,1.0,1.0,-2.871167659759521,0.7312434315681458,2.1399240493774414,0.084982581436634,0.9424126744270324,0.9424126744270324,0.0,222.1021728515625,213.0,43069.0,0.0,2435.557373046875,1.0,280.6419982910156,283.4309997558594,293.95513916015625,296.7253112792969,293.1499938964844,293.1499938964844,280.3500061035156,33677.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827513456344604,1.0,0.0,0.0,3.693052291870117,3.6930763721466064,9.10047788238444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.3623046875,0.0,1564.0107421875,1895.4371337890625,0.0,3242.359375,0.913217544555664,1.0,0.0,3.0,1.0,0.0
18124020,296.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.7242542505264282,0.3078227639198303,0.2831971347332001,296.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.6943384408950806,0.2705481350421905,0.2632401585578918,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471984863281,0.9990000128746032,0.9286419749259948,0.5847025513648987,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.7483053803443909,0.3429238796234131,0.3312226831912994,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.6260037422180176,0.1970991194248199,0.9185839295387268,284.84844970703125,284.95001220703125,297.9590148925781,290.9676513671875,297.61627197265625,297.4985046386719,284.843994140625,1.0,0.5927144289016724,0.3593151569366455,0.3593151569366455,1.0,1.0,-2.8586647510528564,0.7284640073776245,2.1302006244659424,0.0848832055926323,0.8399065136909485,0.8399065136909485,0.0,220.9023895263672,213.0,43654.36328125,0.0,2407.384521484375,1.0,280.39776611328125,283.2740783691406,294.001220703125,296.9005126953125,293.1499938964844,293.1499938964844,280.3500061035156,38881.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894971609115601,1.0,0.0,0.0,3.636295080184937,3.636319398880005,8.822903510008473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.41015625,0.0,1539.4547119140625,1895.4371337890625,0.0,3305.504638671875,0.90152907371521,1.0,0.0,3.0,1.0,0.0
18124080,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.7229784727096558,0.3061259686946869,0.2816917598247528,296.8873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.6925452947616577,0.268605500459671,0.2614235281944275,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.9990000128746032,0.9261183738708496,0.584900438785553,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.7471352219581604,0.3412917852401733,0.3297094702720642,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.6247318387031555,0.1958168148994445,0.9129579663276672,284.868896484375,284.95001220703125,297.9267883300781,290.9494323730469,297.6064758300781,297.4963073730469,284.87139892578125,1.0,0.5911076664924622,0.3597997725009918,0.3597997725009918,1.0,1.0,-2.8463284969329834,0.7257230877876282,2.12060546875,0.0848660320043563,0.8210470080375671,0.8210470080375671,0.0,220.55239868164065,201.0,43200.71875,0.0,2383.83056640625,1.0,280.3580627441406,283.3113708496094,293.9718322753906,296.8109741210937,293.1499938964844,293.1499938964844,280.6499938964844,41250.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915942311286926,1.0,0.0,0.0,3.4915809631347656,3.4916043281555176,8.134624636113585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.60009765625,0.0,1401.537109375,1895.4371337890625,0.0,3325.113525390625,0.8743069171905518,1.0,0.0,3.0,1.0,0.0
18124140,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7228737473487854,0.3048604130744934,0.2802925705909729,296.88690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.6919649839401245,0.2669000029563904,0.2596341371536255,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9990000128746032,0.924385130405426,0.5822658538818359,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.7471480369567871,0.3399636447429657,0.3282420635223388,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6243896484375,0.1947046220302581,0.9072628617286682,284.9906005859375,284.95001220703125,297.8946228027344,290.93115234375,297.599365234375,297.4976806640625,284.9931945800781,1.0,0.5877944827079773,0.3602843582630157,0.3602843582630157,1.0,1.0,-2.830729484558105,0.721899688243866,2.1088297367095947,0.0846017897129058,0.895426869392395,0.895426869392395,0.0,218.46774291992188,201.0,42235.6640625,0.0,2346.349609375,1.0,280.5971069335937,283.456787109375,293.8824462890625,296.5691833496094,293.1499938964844,293.1499938964844,280.6499938964844,35422.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882976770401001,1.0,0.0,0.0,3.5200071334838867,3.5200297832489014,8.267617772617086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.12890625,0.0,1389.1329345703125,1895.4371337890625,0.0,3244.470947265625,0.8778953552246094,1.0,0.0,3.0,1.0,0.0
18124200,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.7237292528152466,0.3037568926811218,0.2791869938373565,296.887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.6923196911811829,0.2652884721755981,0.2580004036426544,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.9990000128746032,0.923340380191803,0.5777700543403625,296.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.7480840682983398,0.3387667834758758,0.3269918859004974,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6247987151145935,0.1936932057142257,0.9021353125572203,284.982421875,284.95001220703125,297.86248779296875,290.9128112792969,297.59356689453125,297.5008850097656,284.9806213378906,1.0,0.5839452743530273,0.360768973827362,0.360768973827362,1.0,1.0,-2.814370393753052,0.7178179025650024,2.09655237197876,0.0841676965355873,0.9032771587371826,0.9032771587371826,0.0,215.3053741455078,204.0,42029.62890625,0.0,2302.739013671875,1.0,280.6410827636719,283.4505615234375,293.8655700683594,296.5711975097656,293.1499938964844,293.1499938964844,280.3500061035156,34284.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779245615005493,1.0,0.0,0.0,3.576913595199585,3.576936721801758,8.537097073713085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.28076171875,0.0,1440.7900390625,1895.4371337890625,0.0,3197.12744140625,0.8876073360443115,1.0,0.0,3.0,1.0,0.0
18124260,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.7235857844352722,0.3022771179676056,0.2780205309391022,296.8858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.691619873046875,0.2634676694869995,0.2563574314117431,296.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.9990000128746032,0.9217596650123596,0.5757229328155518,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.7480002641677856,0.3372975885868072,0.3257187604904175,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.624408483505249,0.1925396919250488,0.8971542716026306,284.8534240722656,284.95001220703125,297.8304748535156,290.8944702148437,297.5858764648437,297.50152587890625,284.8503723144531,1.0,0.5816452503204346,0.3613604307174682,0.3613604307174682,1.0,1.0,-2.801009178161621,0.7149684429168701,2.086040735244751,0.0841830298304557,0.8073317408561707,0.8073317408561707,0.0,213.65011596679688,204.0,42475.18359375,0.0,2271.87939453125,1.0,280.40069580078125,283.308349609375,293.9145812988281,296.7413635253906,293.1499938964844,293.1499938964844,280.3500061035156,40036.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834736943244934,1.0,0.0,0.0,3.4965736865997314,3.4965968132019043,8.157905426742218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.31591796875,0.0,1398.013671875,1895.4371337890625,0.0,3249.12548828125,0.8712025880813599,1.0,0.0,3.0,1.0,0.0
18124320,296.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7225922346115112,0.3006725013256073,0.2765741348266601,296.8835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.6900878548622131,0.26157146692276,0.2545616030693054,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.9990000128746032,0.9197030067443848,0.5752591490745544,296.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.7471021413803101,0.3357164263725281,0.3242295086383819,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.6233555674552917,0.1913066804409027,0.89164137840271,284.88336181640625,284.95001220703125,297.79852294921875,290.8760986328125,297.5773620605469,297.5009460449219,284.88543701171875,1.0,0.5797545909881592,0.3619519174098968,0.3619519174098968,1.0,1.0,-2.7881383895874023,0.7122787833213806,2.075859546661377,0.0843269079923629,0.7988218665122986,0.7988218665122986,0.0,212.9145355224609,207.0,42019.41796875,0.0,2246.465087890625,1.0,280.3592224121094,283.3538818359375,293.8879699707031,296.65313720703125,293.1499938964844,293.1499938964844,280.6499938964844,41387.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846555352210999,1.0,0.0,0.0,3.3503339290618896,3.350356340408325,7.48978834508307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.12939453125,0.0,1261.635986328125,1895.4371337890625,0.0,3260.193115234375,0.8437535166740417,1.0,0.0,3.0,1.0,0.0
18124380,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7215089797973633,0.2994548380374908,0.275299072265625,296.8836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6884062886238098,0.2598920166492462,0.2528695166110992,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9990000128746032,0.9180980324745178,0.5753605961799622,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7460585832595825,0.3344123065471649,0.3228610754013061,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.6221691966056824,0.1902331411838531,0.8864436149597168,284.9976806640625,284.95001220703125,297.7667236328125,290.8577880859375,297.5703125,297.50225830078125,285.0000305175781,1.0,0.5782655477523804,0.362543374300003,0.362543374300003,1.0,1.0,-2.776798725128174,0.7100805044174194,2.066718101501465,0.0845848619937896,0.8715691566467285,0.8715691566467285,0.0,212.5541381835937,207.0,41169.58203125,0.0,2225.59619140625,1.0,280.5935363769531,283.4896240234375,293.80242919921875,296.4206237792969,293.1499938964844,293.1499938964844,280.6499938964844,35143.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755906224250793,1.0,0.0,0.0,3.388844966888428,3.388866424560547,7.662962389076711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.63671875,0.0,1255.6146240234375,1895.4371337890625,0.0,3175.245361328125,0.8486869931221008,1.0,0.0,3.0,1.0,0.0
18124440,296.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.7205496430397034,0.2983554005622864,0.2743172943592071,296.8844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.6867722868919373,0.2582820653915405,0.2513557970523834,296.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9990000128746032,0.9164714813232422,0.5757427215576172,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7450710535049438,0.3332088887691498,0.3217257559299469,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6210325360298157,0.1892344951629638,0.8819453716278076,284.98858642578125,284.95001220703125,297.735107421875,290.8394775390625,297.5635681152344,297.5039978027344,284.9870910644531,1.0,0.5771464109420776,0.3631348609924316,0.3631348609924316,1.0,1.0,-2.767486095428467,0.7085362672805786,2.058949708938598,0.0850649178028106,0.880769670009613,0.880769670009613,0.0,212.42840576171875,210.0,41060.44140625,0.0,2209.361083984375,1.0,280.6398620605469,283.4809875488281,293.788818359375,296.4293518066406,293.1499938964844,293.1499938964844,280.95001220703125,33906.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703466057777405,1.0,0.0,0.0,3.455209732055664,3.4552316665649414,7.966033876982692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.076171875,0.0,1312.23291015625,1895.4371337890625,0.0,3126.061767578125,0.8601574897766113,1.0,0.0,3.0,1.0,0.0
18124500,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.7193794846534729,0.2973032891750335,0.2733352780342102,296.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.6849223375320435,0.2567036747932434,0.2498499453067779,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.9990000128746032,0.9147342443466188,0.5766426920890808,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.7438843250274658,0.3320506513118744,0.3206045627593994,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.6197317242622375,0.1882681399583816,0.8775569796562195,285.08038330078125,284.95001220703125,297.7036437988281,290.8212585449219,297.55682373046875,297.50567626953125,285.0829772949219,1.0,0.5763039588928223,0.3637263178825378,0.3637263178825378,1.0,1.0,-2.7589542865753174,0.7072389721870422,2.05171537399292,0.0856268405914306,0.9686796069145204,0.9686796069145204,0.0,212.62521362304688,210.0,40275.7734375,0.0,2196.03076171875,1.0,280.89410400390625,283.5962219238281,293.7431030273437,296.2734069824219,293.1499938964844,293.1499938964844,280.95001220703125,30994.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610790967941284,1.0,0.0,0.0,3.5520734786987305,3.552095651626587,8.418935522058746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.3291015625,0.0,1390.4810791015625,1895.4371337890625,0.0,3039.126220703125,0.8809438943862915,1.0,0.0,3.0,1.0,0.0
18124560,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.7181901335716248,0.296271413564682,0.2724718749523163,296.8866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.6830289959907532,0.2551406025886535,0.2484221309423446,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.9990000128746032,0.9128206968307496,0.5778221487998962,296.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.7426638603210449,0.3309181034564972,0.3195871710777282,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.6183983087539673,0.1873265951871872,0.8735061287879944,285.0627746582031,284.95001220703125,297.6723937988281,290.8031005859375,297.5500793457031,297.50732421875,285.0593566894531,1.0,0.5757064819335938,0.3642884790897369,0.3642884790897369,1.0,1.0,-2.751526117324829,0.7062267065048218,2.045299530029297,0.086234726011753,0.9991976022720336,0.9991976022720336,0.0,213.0222320556641,198.0,40317.46875,0.0,2185.53369140625,1.0,280.9408569335937,283.57257080078125,293.7554626464844,296.3320617675781,293.1499938964844,293.1499938964844,280.6499938964844,30531.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575371503829956,1.0,0.0,0.0,3.6674671173095694,3.667490243911743,8.974819252216548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.4453125,0.0,1511.57861328125,1895.4371337890625,0.0,3005.90869140625,0.9052677750587464,1.0,0.0,3.0,1.0,0.0
18124620,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7178115844726562,0.2947309613227844,0.2713280320167541,296.8846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.6820591688156128,0.2532825469970703,0.2468005418777465,296.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9990000128746032,0.9098817706108092,0.5763473510742188,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7423476576805115,0.3294002711772918,0.3183392286300659,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6178030967712402,0.1861476451158523,0.8687009811401367,284.89569091796875,284.95001220703125,297.6413879394531,290.7850646972656,297.5422058105469,297.5074462890625,284.88592529296875,1.0,0.5732073783874512,0.364850640296936,0.364850640296936,1.0,1.0,-2.739171028137207,0.7035606503486633,2.0356104373931885,0.086480975151062,0.899847686290741,0.899847686290741,0.0,211.7501373291016,198.0,41156.71484375,0.0,2159.13525390625,1.0,280.6973876953125,283.3769226074219,293.82598876953125,296.5535888671875,293.1499938964844,293.1499938964844,280.6499938964844,34478.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663023710250854,1.0,0.0,0.0,3.692691564559937,3.692715644836426,9.098700388676662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.53662109375,0.0,1569.672119140625,1895.4371337890625,0.0,3088.123291015625,0.9116925597190856,1.0,0.0,3.0,1.0,0.0
