time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18124680,296.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.7174837589263916,0.2928626835346222,0.2696900069713592,296.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.6812697052955627,0.2512246966361999,0.2448622733354568,296.8944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.9990000128746032,0.9065658450126648,0.5736862421035767,296.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.7422053813934326,0.3276004195213318,0.3166758418083191,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.6173081994056702,0.1847676932811737,0.8625721335411072,284.8671569824219,284.95001220703125,297.6106262207031,290.76715087890625,297.5341186523437,297.5071716308594,284.86785888671875,1.0,0.5698765516281128,0.3654128015041351,0.3654128015041351,1.0,1.0,-2.7223172187805176,0.6993969678878784,2.0229203701019287,0.0861325189471244,0.8547165393829346,0.8547165393829346,0.0,209.6487274169922,186.0,40810.3515625,0.0,2121.75830078125,1.0,280.6576538085937,283.3659973144531,293.80987548828125,296.4969787597656,293.1499938964844,293.1499938964844,280.95001220703125,38706.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712098002433777,1.0,0.0,0.0,3.599249124526977,3.599273204803467,8.644046829431318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.90234375,0.0,1497.4075927734375,1895.4371337890625,0.0,3134.1591796875,0.8953160643577576,1.0,0.0,3.0,1.0,0.0
18124740,296.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.7177087664604187,0.291407972574234,0.2680898010730743,296.8794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.6810185313224792,0.2493842542171478,0.2429189980030059,296.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.9990000128746032,0.90436989068985,0.5697239637374878,296.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.7425817251205444,0.3260722458362579,0.3149971663951874,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.617214024066925,0.1835317611694336,0.8562158942222595,284.988037109375,284.95001220703125,297.5801696777344,290.7493896484375,297.5276794433594,297.509033203125,284.99188232421875,1.0,0.5658784508705139,0.3659749627113342,0.3659749627113342,1.0,1.0,-2.7036423683166504,0.6946151852607727,2.0090272426605225,0.0855038464069366,0.9267578721046448,0.9267578721046448,0.0,206.7628326416016,186.0,39766.78515625,0.0,2078.231689453125,1.0,280.8997497558594,283.51544189453125,293.7164611816406,296.2542419433594,293.1499938964844,293.1499938964844,280.95001220703125,34792.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640195727348328,1.0,0.0,0.0,3.6209752559661865,3.6209988594055176,8.74871830092161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.8359375,0.0,1492.1510009765625,1895.4371337890625,0.0,3066.708251953125,0.8996715545654297,1.0,0.0,3.0,1.0,0.0
18124800,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7188205718994141,0.2902073562145233,0.2668412029743194,296.87957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.6815652847290039,0.2476800829172134,0.2411601245403289,296.89208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9990000128746032,0.9030495882034302,0.5643236041069031,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.7437430620193481,0.3247265219688415,0.3135660886764526,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.617790699005127,0.1824308037757873,0.8505256772041321,284.98291015625,284.95001220703125,297.54998779296875,290.73175048828125,297.522216796875,297.5121154785156,284.9806823730469,1.0,0.5614103078842163,0.3665371239185333,0.3665371239185333,1.0,1.0,-2.68498158454895,0.689818799495697,1.995162844657898,0.0848534479737281,0.9367986917495728,0.9367986917495728,0.0,203.10089111328125,189.0,39546.76953125,0.0,2031.6849365234373,1.0,280.94195556640625,283.5098876953125,293.6942138671875,296.2509460449219,293.1499938964844,293.1499938964844,280.6499938964844,33823.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596121072769165,1.0,0.0,0.0,3.6830761432647705,3.6830999851226807,9.051377105606662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6562.01416015625,0.0,1553.8505859375,1895.4371337890625,0.0,3025.366943359375,0.9110597372055054,1.0,0.0,3.0,1.0,0.0
18124860,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421630859375,0.7189026474952698,0.2886616587638855,0.2655892670154571,296.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84307861328125,0.6810410022735596,0.2457874566316604,0.2394236475229263,296.89013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393249511719,0.9990000128746032,0.9012346863746644,0.5614741444587708,296.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416442871094,0.7438656091690063,0.3231253325939178,0.3121461272239685,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.6175247430801392,0.1812081784009933,0.8451159000396729,284.8409118652344,284.95001220703125,297.5201721191406,290.7143249511719,297.51544189453125,297.51336669921875,284.8353576660156,1.0,0.5585967302322388,0.3672069013118744,0.3672069013118744,1.0,1.0,-2.669751167297364,0.6864010095596313,1.983350157737732,0.084712378680706,0.8308628797531128,0.8308628797531128,0.0,200.9882202148437,189.0,40057.3203125,0.0,1998.09765625,1.0,280.69805908203125,283.35113525390625,293.7430419921875,296.4213562011719,293.1499938964844,293.1499938964844,280.6499938964844,39306.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659510612487793,1.0,0.0,0.0,3.618753433227539,3.618777751922608,8.737984558138123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.83203125,0.0,1523.2120361328125,1895.4371337890625,0.0,3084.827392578125,0.8977099657058716,1.0,0.0,3.0,1.0,0.0
18124920,296.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.7180300951004028,0.2869575321674347,0.2640541791915893,296.8750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.6796097159385681,0.2438048273324966,0.2375388592481613,296.8829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.9990000128746032,0.8988813161849976,0.5603622794151306,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.7430968880653381,0.3213870525360107,0.3105059564113617,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.6165036559104919,0.17989481985569,0.8392026424407959,284.8609619140625,284.95001220703125,297.4906921386719,290.6971130371094,297.5081787109375,297.5137939453125,284.8640441894531,1.0,0.5562784075737,0.367876648902893,0.367876648902893,1.0,1.0,-2.6552274227142334,0.6832131743431091,1.9720141887664795,0.0847245007753372,0.8087085485458374,0.8087085485458374,0.0,199.86773681640625,192.0,39553.53515625,0.0,1970.412353515625,1.0,280.6582336425781,283.3930969238281,293.7145080566406,296.32977294921875,293.1499938964844,293.1499938964844,280.95001220703125,42106.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675703406333923,1.0,0.0,0.0,3.450934886932373,3.450958251953125,7.946334790176479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.271484375,0.0,1365.9677734375,1895.4371337890625,0.0,3100.018310546875,0.8661192655563354,1.0,0.0,3.0,1.0,0.0
18124980,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7170151472091675,0.2856825888156891,0.2626947164535522,296.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.6779792308807373,0.2420573532581329,0.2357604503631591,296.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.9990000128746032,0.8970599174499512,0.5599445700645447,296.93377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.7421286106109619,0.3199535608291626,0.308988481760025,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.615290641784668,0.1787561327219009,0.8336164355278015,284.98846435546875,284.95001220703125,297.46160888671875,290.6801147460937,297.5019836425781,297.5155334472656,284.9923400878906,1.0,0.5544302463531494,0.3685464262962341,0.3685464262962341,1.0,1.0,-2.642414093017578,0.6805823445320129,1.9618316888809204,0.0848746299743652,0.8847716450691223,0.8847716450691223,0.0,199.18960571289065,192.0,38637.52734375,0.0,1947.593505859375,1.0,280.8959350585937,283.54400634765625,293.6224060058594,296.0879211425781,293.1499938964844,293.1499938964844,280.95001220703125,35725.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578602075576782,1.0,0.0,0.0,3.4754464626312256,3.475468873977661,8.059619176492561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.0361328125,0.0,1345.5478515625,1895.4371337890625,0.0,3008.93798828125,0.8684890270233154,1.0,0.0,3.0,1.0,0.0
18125040,296.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7161516547203064,0.2845817804336548,0.2616780996322632,296.8759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.6764044165611267,0.2404076755046844,0.234185054898262,296.8810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9990000128746032,0.8952978849411011,0.5598660111427307,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7412206530570984,0.3186595141887665,0.3077400028705597,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.6141310930252075,0.1777188330888748,0.8288365006446838,284.9865417480469,284.95001220703125,297.43292236328125,290.66339111328125,297.49615478515625,297.5177001953125,284.985107421875,1.0,0.5530157685279846,0.3692161738872528,0.3692161738872528,1.0,1.0,-2.6319580078125,0.6787245869636536,1.9532334804534912,0.0852911472320556,0.8972784876823425,0.8972784876823425,0.0,198.7821502685547,195.0,38499.86328125,0.0,1929.7581787109373,1.0,280.9407043457031,283.5408020019531,293.6069030761719,296.09197998046875,293.1499938964844,293.1499938964844,281.25,34151.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518290519714355,1.0,0.0,0.0,3.539865016937256,3.5398876667022705,8.361163850167941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.8896484375,0.0,1400.6412353515625,1895.4371337890625,0.0,2952.4052734375,0.8792937994003296,1.0,0.0,3.0,1.0,0.0
18125100,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855712890625,0.7150669693946838,0.2835422456264496,0.260692149400711,296.87725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.6746065616607666,0.2387973815202713,0.2326361238956451,296.8794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876770019531,0.9990000128746032,0.8934357166290283,0.5603650808334351,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859375,0.7401019334793091,0.3174211978912353,0.3065289258956909,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.6127838492393494,0.1767238229513168,0.8242539763450623,285.08648681640625,284.95001220703125,297.4046936035156,290.6469116210937,297.4904479980469,297.5198669433594,285.0904846191406,1.0,0.5519351363182068,0.3698859512805938,0.3698859512805938,1.0,1.0,-2.6225481033325195,0.6772045493125916,1.9453434944152832,0.0858245566487312,0.9908638596534728,0.9908638596534728,0.0,198.7297821044922,195.0,37658.7421875,0.0,1915.2081298828125,1.0,281.1965026855469,283.6663818359375,293.5590515136719,295.9305419921875,293.1499938964844,293.1499938964844,281.25,31295.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413836359977722,1.0,0.0,0.0,3.63074254989624,3.630765438079834,8.795979056230863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.8037109375,0.0,1476.837158203125,1895.4371337890625,0.0,2854.645263671875,0.8988600969314575,1.0,0.0,3.0,1.0,0.0
18125160,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.7139527201652527,0.2825541496276855,0.2598443925380707,296.8787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.6727546453475952,0.2372203767299652,0.2311763167381286,296.8765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.080078125,0.9990000128746032,0.8914423584938049,0.5612056255340576,296.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7389343976974487,0.3162320554256439,0.3054375052452087,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08172607421875,0.6113819479942322,0.1757704615592956,0.8200675845146179,285.0805969238281,284.95001220703125,297.3768920898437,290.6307067871094,297.48486328125,297.5221252441406,285.0782470703125,1.0,0.5511474609375,0.3705560564994812,0.3705560564994812,1.0,1.0,-2.6144418716430664,0.6761116981506348,1.938330173492432,0.0865011289715766,1.0,1.0,0.0,198.91162109375,198.0,37620.23046875,0.0,1903.749755859375,1.0,281.2415466308594,283.6549377441406,293.57281494140625,295.9851989746094,293.1499938964844,293.1499938964844,280.95001220703125,31352.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367760181427002,1.0,0.0,0.0,3.729278802871704,3.729302883148194,9.279893333768996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.8857421875,0.0,1587.6405029296875,1895.4371337890625,0.0,2811.609130859375,0.9196258187294006,1.0,0.0,3.0,1.0,0.0
18125220,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.712398886680603,0.2810997664928436,0.2588211297988891,296.8775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.6705442667007446,0.2353859394788742,0.2296230942010879,296.8616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.9990000128746032,0.8882628083229065,0.5626767873764038,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.7374165654182434,0.3146955370903015,0.3042187690734863,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.609635055065155,0.1746105104684829,0.8155854344367981,284.9176025390625,284.95001220703125,297.349609375,290.6148376464844,297.4784545898437,297.52313232421875,284.9060974121094,1.0,0.5505571365356445,0.3712261617183685,0.3712261617183685,1.0,1.0,-2.6062657833099365,0.6749827861785889,1.931282877922058,0.0872015431523323,0.9316521883010864,0.9316521883010864,0.0,199.442138671875,198.0,38527.609375,0.0,1893.7867431640625,1.0,280.9960632324219,283.4584045410156,293.6501159667969,296.2108154296875,293.1499938964844,293.1499938964844,280.95001220703125,33931.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451701402664185,1.0,0.0,0.0,3.766322135925293,3.76634693145752,9.465165362598782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.83154296875,0.0,1650.50146484375,1895.4371337890625,0.0,2890.0556640625,0.9283941388130188,1.0,0.0,3.0,1.0,0.0
18125280,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7100239396095276,0.2792601585388183,0.2573431432247162,296.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.6677191853523254,0.2333290576934814,0.2278092354536056,296.8370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.9990000128746032,0.8840160965919495,0.5650057196617126,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7352839112281799,0.3128436207771301,0.3026350736618042,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.607250452041626,0.1732232272624969,0.810020387172699,284.8768005371094,284.95001220703125,297.32281494140625,290.59930419921875,297.47186279296875,297.5237121582031,284.87701416015625,1.0,0.5500451326370239,0.3718962669372558,0.3718962669372558,1.0,1.0,-2.596521139144897,0.6733153462409973,1.923205733299256,0.0877179652452468,0.8833709955215454,0.8833709955215454,0.0,200.3969573974609,186.0,38334.90625,0.0,1883.4005126953125,1.0,280.9571228027344,283.4337158203125,293.64178466796875,296.1693725585937,293.1499938964844,293.1499938964844,281.25,37770.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850335955619812,1.0,0.0,0.0,3.698631763458252,3.69865655899048,9.127997486757522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.6005859375,0.0,1601.3724365234375,1895.4371337890625,0.0,2938.41748046875,0.9167581796646118,1.0,0.0,3.0,1.0,0.0
18125340,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7088571190834045,0.2777713239192962,0.2558038532733917,296.872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6660668253898621,0.2314426749944687,0.2259144932031631,296.82049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9990000128746032,0.8803998231887817,0.5643044710159302,296.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7343013882637024,0.3112179040908813,0.3009544014930725,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.6058485507965088,0.1719240993261337,0.8038421273231506,285.0018005371094,284.95001220703125,297.2965393066406,290.5841064453125,297.4666748046875,297.5259704589844,285.00714111328125,1.0,0.5475433468818665,0.3725663721561432,0.3725663721561432,1.0,1.0,-2.582118511199951,0.6700589656829834,1.912059664726257,0.0877705886960029,0.9613985419273376,0.9613985419273376,0.0,199.52378845214844,186.0,37336.125,0.0,1858.0926513671875,1.0,281.20220947265625,283.588134765625,293.551025390625,295.9358825683594,293.1499938964844,293.1499938964844,281.25,34438.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431549072265625,1.0,0.0,0.0,3.724118232727051,3.724142551422119,9.254227961719153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.3798828125,0.0,1605.2791748046875,1895.4371337890625,0.0,2871.20556640625,0.922405242919922,1.0,0.0,3.0,1.0,0.0
18125400,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7089666724205017,0.2765636444091797,0.2545863389968872,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.665473222732544,0.2296917587518692,0.2241636961698532,296.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9990000128746032,0.8776510953903198,0.5613692402839661,296.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.7343782782554626,0.3097886741161346,0.2994905114173889,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.6054168343544006,0.1707467287778854,0.7980873584747314,285.00396728515625,284.95001220703125,297.2708435058594,290.5692749023437,297.46197509765625,297.5286865234375,285.001708984375,1.0,0.5442814230918884,0.3732365071773529,0.3732365071773529,1.0,1.0,-2.5663535594940186,0.6663317084312439,1.90002191066742,0.0875655114650726,0.9825261831283568,0.9825261831283568,0.0,197.37252807617188,174.0,37168.17578125,0.0,1825.4288330078125,1.0,281.24273681640625,283.58612060546875,293.5323486328125,295.94000244140625,293.1499938964844,293.1499938964844,280.95001220703125,33334.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388426899909973,1.0,0.0,0.0,3.793777942657471,3.793802976608277,9.603667194824084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.72607421875,0.0,1678.36181640625,1895.4371337890625,0.0,2830.904052734375,0.9357500672340392,1.0,0.0,3.0,1.0,0.0
18125460,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.7095648646354675,0.2750588655471802,0.2533178925514221,296.870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.665314793586731,0.227743923664093,0.2223520427942276,296.8042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.9990000128746032,0.8745917677879333,0.5572142004966736,296.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.7349041700363159,0.3081051111221313,0.2979633510112762,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.6054154634475708,0.1694335639476776,0.7921751737594604,284.8481140136719,284.95001220703125,297.2457275390625,290.5548400878906,297.4517517089844,297.5238952636719,284.83892822265625,1.0,0.5403512716293335,0.3739096820354461,0.3739096820354461,1.0,1.0,-2.5487265586853027,0.6619613766670227,1.886765122413636,0.0871659144759178,0.8731013536453247,0.8731013536453247,0.0,194.5053558349609,174.0,37772.27734375,0.0,1787.29736328125,1.0,280.9953308105469,283.4065856933594,293.5891418457031,296.1232604980469,293.1499938964844,293.1499938964844,280.95001220703125,37722.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459916710853577,1.0,0.0,0.0,3.762608289718628,3.762633800506592,9.446508215660288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6122.83203125,0.0,1675.3851318359375,1895.4371337890625,0.0,2897.742919921875,0.9291365146636964,1.0,0.0,3.0,1.0,0.0
18125520,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392028808594,0.7101625204086304,0.273354172706604,0.2517365515232086,296.86767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.6652020215988159,0.2256622165441513,0.2203163057565689,296.7948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403015136719,0.9990000128746032,0.8714754581451416,0.5523821711540222,296.9214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393859863281,0.7355265021324158,0.3063274919986725,0.2961891889572143,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.6054446697235107,0.1679975241422653,0.7854102849960327,284.8396301269531,284.95001220703125,297.22119140625,290.54083251953125,297.4398803710937,297.516357421875,284.8422546386719,1.0,0.5358178019523621,0.374582827091217,0.374582827091217,1.0,1.0,-2.5283188819885254,0.65663081407547,1.871687889099121,0.0864134430885315,0.8286213278770447,0.8286213278770447,0.0,191.1998291015625,162.0,37224.55859375,0.0,1743.7696533203125,1.0,280.9571838378906,283.4253845214844,293.5649108886719,296.03863525390625,293.1499938964844,293.1499938964844,281.25,42061.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483907580375671,1.0,0.0,0.0,3.597911834716797,3.5979363918304443,8.637624659968424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.23486328125,0.0,1520.6925048828125,1895.4371337890625,0.0,2920.200439453125,0.8977547883987427,1.0,0.0,3.0,1.0,0.0
18125580,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.7113050222396851,0.2720330953598022,0.2502433359622955,296.8670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.6655678749084473,0.2238150686025619,0.2183233648538589,296.79931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.9990000128746032,0.869655966758728,0.5465195775032043,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.7366623878479004,0.304838091135025,0.2945097982883453,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.6059114933013916,0.1667487323284149,0.7787314653396606,284.975830078125,284.95001220703125,297.19732666015625,290.5272521972656,297.439453125,297.52392578125,284.9812316894531,1.0,0.5308271646499634,0.3752560019493103,0.3752560019493103,1.0,1.0,-2.507043600082397,0.6509882211685181,1.8560552597045896,0.0854898616671562,0.904204487800598,0.904204487800598,0.0,187.3396759033203,162.0,36154.3125,0.0,1697.2568359375,1.0,281.1992492675781,283.591064453125,293.4677124023437,295.78594970703125,293.1499938964844,293.1499938964844,281.25,36411.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380926847457886,1.0,0.0,0.0,3.5972821712493896,3.5973055362701416,8.634601158519217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.5439453125,0.0,1478.3377685546875,1895.4371337890625,0.0,2823.900146484375,0.8961164355278015,1.0,0.0,3.0,1.0,0.0
18125640,296.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.713229238986969,0.2708665430545807,0.2490366548299789,296.8679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.6666442155838013,0.2221093326807022,0.2165286988019943,296.81170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.9990000128746032,0.8686496019363403,0.5395153760910034,296.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.7384834289550781,0.3034619987010956,0.2930569648742676,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.6070864200592041,0.1656587868928909,0.7728946805000305,284.9791564941406,284.95001220703125,297.1741027832031,290.5140991210937,297.44366455078125,297.53778076171875,284.9773864746094,1.0,0.5255197882652283,0.3759291768074035,0.3759291768074035,1.0,1.0,-2.4862639904022217,0.6454926133155823,1.840771436691284,0.0846060141921043,0.917389750480652,0.917389750480652,0.0,182.93167114257807,165.0,35908.9765625,0.0,1649.7733154296875,1.0,281.24176025390625,283.5921630859375,293.4503173828125,295.7821044921875,293.1499938964844,293.1499938964844,280.95001220703125,34670.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310234546661377,1.0,0.0,0.0,3.65269136428833,3.65271520614624,8.902649710762489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.62841796875,0.0,1526.210205078125,1895.4371337890625,0.0,2757.974853515625,0.9049415588378906,1.0,0.0,3.0,1.0,0.0
18125700,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.7138957381248474,0.2693717181682586,0.2477921545505523,296.8670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84375,0.6665744185447693,0.2202401906251907,0.2147743999958038,296.8182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.839111328125,0.9990000128746032,0.8671531081199646,0.5353051424026489,296.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.841796875,0.7390971183776855,0.3017804622650146,0.2915472090244293,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.6072582602500916,0.1644740104675293,0.7674674987792969,284.84100341796875,284.95001220703125,297.15155029296875,290.50146484375,297.4391784667969,297.5399475097656,284.83453369140625,1.0,0.5220150351524353,0.3766023516654968,0.3766023516654968,1.0,1.0,-2.4692602157592773,0.6412677764892578,1.827992558479309,0.0840548723936081,0.8139864206314087,0.8139864206314087,0.0,180.1576538085937,165.0,36348.3828125,0.0,1614.934814453125,1.0,280.9989013671875,283.4377746582031,293.5115966796875,295.9577941894531,293.1499938964844,293.1499938964844,280.95001220703125,40273.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358606100082397,1.0,0.0,0.0,3.572619915008545,3.572643995285034,8.516612979292404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.39990234375,0.0,1480.0697021484375,1895.4371337890625,0.0,2803.066650390625,0.8879766464233398,1.0,0.0,3.0,1.0,0.0
18125760,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.7134836316108704,0.2677696943283081,0.2463061958551406,296.86541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.6655223965644836,0.2182821184396743,0.2128911465406417,296.8183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.9990000128746032,0.8650708198547363,0.5330260992050171,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.7387257814407349,0.300018846988678,0.2898376286029815,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.6065235137939453,0.1632027477025985,0.7616325616836548,284.8620300292969,284.95001220703125,297.1297302246094,290.48931884765625,297.430419921875,297.53582763671875,284.86572265625,1.0,0.5191395878791809,0.3774979412555694,0.3774979412555694,1.0,1.0,-2.4534080028533936,0.6378876566886902,1.8155205249786377,0.0841664522886276,0.7923559546470642,0.7923559546470642,0.0,178.45223999023438,168.0,35815.9765625,0.0,1586.4984130859375,1.0,280.9586486816406,283.4862060546875,293.4930114746094,295.87506103515625,293.1499938964844,293.1499938964844,281.25,43097.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836391270160675,1.0,0.0,0.0,3.380066633224488,3.380089521408081,7.623314672855486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.27587890625,0.0,1302.2587890625,1895.4371337890625,0.0,2808.017822265625,0.851631760597229,1.0,0.0,3.0,1.0,0.0
18125820,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.7128399014472961,0.2665466666221618,0.24500472843647,296.865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.6641729474067688,0.2165322601795196,0.2111039906740188,296.8231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.863435685634613,0.5316532850265503,296.9163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7380767464637756,0.298538327217102,0.2882750630378723,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.6054933071136475,0.1620873361825943,0.7561045289039612,284.9913024902344,284.95001220703125,297.108642578125,290.4776611328125,297.4299621582031,297.542724609375,284.99639892578125,1.0,0.5168408751487732,0.3783935308456421,0.3783935308456421,1.0,1.0,-2.4395251274108887,0.6351922750473022,1.8043327331542969,0.0844959542155265,0.8697794675827026,0.8697794675827026,0.0,177.28892517089844,168.0,34950.63671875,0.0,1563.2178955078125,1.0,281.1940002441406,283.6382141113281,293.4058837890625,295.643310546875,293.1499938964844,293.1499938964844,281.25,35994.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252836465835571,1.0,0.0,0.0,3.404069900512696,3.4040915966033936,7.731971436442109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.693359375,0.0,1276.347412109375,1895.4371337890625,0.0,2704.58642578125,0.8531700968742371,1.0,0.0,3.0,1.0,0.0
18125880,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7122065424919128,0.2654275596141815,0.2439812570810318,296.8674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.6627785563468933,0.2148741632699966,0.2095049172639846,296.82769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.9990000128746032,0.861812949180603,0.5308429598808289,296.9170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7373547554016113,0.2971275746822357,0.2869298458099365,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.6044370532035828,0.1610650569200515,0.7513298392295837,284.9921875,284.95001220703125,297.0882873535156,290.4665832519531,297.4304504394531,297.5509338378906,284.9906005859375,1.0,0.5150556564331055,0.3792890906333923,0.3792890906333923,1.0,1.0,-2.4280455112457275,0.633297860622406,1.7947477102279663,0.0851107612252235,0.885860025882721,0.885860025882721,0.0,176.49981689453125,171.0,34831.3359375,0.0,1544.844970703125,1.0,281.2400207519531,283.6343688964844,293.39715576171875,295.65411376953125,293.1499938964844,293.1499938964844,281.54998779296875,33970.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179876208305359,1.0,0.0,0.0,3.477969169616699,3.477991342544556,8.07132380487019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.537109375,0.0,1335.5980224609375,1895.4371337890625,0.0,2636.935791015625,0.8653743267059326,1.0,0.0,3.0,1.0,0.0
18125940,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09088134765625,0.7112379670143127,0.2643589675426483,0.2429639250040054,296.8690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897216796875,0.6610919237136841,0.2132445871829986,0.207931786775589,296.8302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.093505859375,0.9990000128746032,0.8600131869316101,0.530769407749176,296.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0913391113281,0.7363137602806091,0.2957514226436615,0.2855856418609619,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875549316406,0.6031150221824646,0.1600720286369323,0.7467327117919922,285.09197998046875,284.95001220703125,297.0687561035156,290.4560241699219,297.4278869628906,297.5547180175781,285.0970764160156,1.0,0.5136725306510925,0.3801846802234649,0.3801846802234649,1.0,1.0,-2.4177052974700928,0.6317760944366455,1.7859292030334473,0.0858563259243965,0.9806906580924988,0.9806906580924988,0.0,176.13270568847656,171.0,34027.28515625,0.0,1529.8306884765625,1.0,281.4947814941406,283.75946044921875,293.3551940917969,295.5020751953125,293.1499938964844,293.1499938964844,281.54998779296875,30955.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062587380409241,1.0,0.0,0.0,3.5755839347839355,3.575606346130371,8.530750505997275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5658.2646484375,0.0,1414.9693603515625,1895.4371337890625,0.0,2528.783203125,0.8863112330436707,1.0,0.0,3.0,1.0,0.0
18126000,296.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.7101758718490601,0.0,0.2420819103717804,296.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.6592926979064941,0.0,0.2064398676156997,296.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.9990000128746032,0.0,0.5311678051948547,296.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.7351604700088501,0.0,0.2843559682369232,296.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.6016868352890015,0.0,0.742484986782074,285.0877990722656,294.1499938964844,297.04998779296875,290.4460754394531,297.4252319335937,297.5581359863281,285.0850524902344,0.0,0.0,0.3810802400112152,0.3810802400112152,1.0,1.0,-2.408750057220459,0.630713701248169,1.7780362367630005,0.0867591574788093,0.0,0.0,0.0,176.0565185546875,60.0,34001.34765625,0.0,1517.90087890625,0.0,281.54107666015625,283.7459411621094,293.3774719238281,295.5647277832031,293.1499938964844,293.1499938964844,278.1499938964844,30701.46875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.690043210983277,3.690066814422608,9.085654255613916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1538.09716796875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.3612615168094635,0.0,0.0007924763485789,297.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15997314453125,0.3612615168094635,0.0,0.0008345139212906,297.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16363525390625,0.3612615168094635,0.0,0.0006163724465295,297.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.161865234375,0.3612615168094635,0.0,0.00083451642422,297.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578674316406,0.0,0.0,0.0039585619233548,285.17303466796875,294.1499938964844,297.0316772460937,290.4361572265625,297.50616455078125,297.60565185546875,284.15576171875,0.0,0.0,0.3048641979694366,0.3048641979694366,1.0,1.0,-0.008445362560451,0.002358600962907,0.0060867611318826,-0.0169209614396095,0.0,0.0,0.0,-0.0467884764075279,60.0,1906.466064453125,0.0,-4.862871719524264e-06,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,2.2696913219988346e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1817275456793563e-11,1.1817703066130392e-11,2.2460478186044213e-17,2.876173188504081e-10,2.876170135390765e-10,3.10424022641545e-16,0.0,0.0,-0.0,0.0,0.0,6.252355812376871e-20,1.2152987190465836e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625671386719,0.0,0.0,0.0009578143944963,297.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16143798828125,0.0,0.0,0.000830415636301,298.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16485595703125,0.0,0.0,0.0008171137305907,297.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628723144531,0.0,0.0,0.0011163874296471,297.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593017578125,0.0,0.0,0.003074501408264,285.1739501953125,294.1499938964844,297.0133361816406,290.4256591796875,297.4654846191406,297.5465393066406,283.647705078125,0.0,0.0,0.228648155927658,0.228648155927658,1.0,1.0,-0.0071081733331084,0.0012376032536849,0.0058705699630081,-0.0176663305610418,0.0,0.0,0.0,-0.0401312261819839,60.0,779.443603515625,0.0,-4.536467713478487e-06,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.00796590601769e-28,7.083811558181788e-28,8.081403291281702e-31,-5.707402710779613e-18,-5.703351180139328e-18,-4.051490654503166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605224609375,0.0,0.0,0.000120093456644,297.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596069335937,0.0,0.0,0.0001212875795317,298.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16021728515625,0.0,0.0,0.0001375374995404,297.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16064453125,0.0,0.0,0.0001295938855037,297.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578674316406,0.0,0.0,0.0005502247950062,285.1708374023437,294.1499938964844,296.9949951171875,290.4146423339844,297.45147705078125,297.47772216796875,283.46600341796875,0.0,0.0,0.1524320989847183,0.1524320989847183,1.0,1.0,-0.0010742717422544,0.0004666064050979,0.0006076653371565,-0.0176820456981658,0.0,0.0,0.0,-0.0085989609360694,60.0,318.0965881347656,0.0,-1.1009162648178973e-07,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.124895575444342e-43,-4.189882408331203e-43,-9.668959403841238e-44,1.0857777899937046e-20,8.788268942557404e-21,2.0695083515344665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593322753906,0.0,0.0,9.562863124301656e-05,297.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.158447265625,0.0,0.0,0.0001005659432848,298.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589050292969,0.0,0.0,7.553244358859956e-05,297.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1594543457031,0.0,0.0,0.0001007835307973,297.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570739746094,0.0,0.0,0.0004763825854752,285.1693115234375,294.1499938964844,296.9766540527344,290.40313720703125,297.41278076171875,297.3816223144531,283.40997314453125,0.0,0.0,0.0762160494923591,0.0762160494923591,1.0,1.0,-0.00101885991171,1.9534789316821843e-05,0.0009993250714614,-0.0181080847978591,0.0,0.0,0.0,-0.0084510566666722,60.0,128.73541259765625,0.0,-7.077552055534397e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.256693147420756e-21,-3.727596534210021e-21,-3.529097017107519e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584777832031,0.0,0.0,9.500070154899733e-05,297.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575927734375,0.0,0.0,0.0001000371194095,298.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580505371094,0.0,0.0,7.391520193777978e-05,297.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585998535156,0.0,0.0,0.0001000422416836,297.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15625,0.0,0.0,0.0004745163605548,285.16802978515625,294.1499938964844,296.9583435058594,290.3911437988281,297.4087829589844,297.3227844238281,283.40496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123933898285,1.3383415264911493e-08,0.0010123800020664,-0.0181663297116756,0.0,0.0,0.0,-0.0084305647760629,60.0,52.5978889465332,0.0,-6.988085488046637e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.395279827353201e-21,-3.699878713547392e-21,-3.6954007099090245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575622558594,0.0,0.0,9.499774023424834e-05,297.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567077636719,0.0,0.0,0.0001000368793029,298.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571350097656,0.0,0.0,7.388836820609868e-05,298.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15771484375,0.0,0.0,0.000100037381344,297.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553649902344,0.0,0.0,0.0004745291662402,285.1666564941406,294.1499938964844,296.94000244140625,290.3786926269531,297.4046325683594,297.2696228027344,283.4244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123657993972,7.309583160974853e-09,0.0010123584652319,-0.0182016901671886,0.0,0.0,0.0,-0.0084365094080567,60.0,24.642871856689453,0.0,-6.987703216054797e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.398391448173077e-21,-3.699255500810492e-21,-3.699135947362584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565856933594,0.0,0.0,9.50069006648846e-05,297.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557312011719,0.0,0.0,0.0001000466072582,299.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561584472656,0.0,0.0,7.389482198050246e-05,298.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15673828125,0.0,0.0,0.0001000469783321,297.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543884277344,0.0,0.0,0.0004745757032651,285.1651611328125,294.1499938964844,296.9216613769531,290.36578369140625,297.4003601074219,297.2212829589844,283.4530639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124624241143,7.321336426002745e-09,0.001012455089949,-0.0182324778288602,0.0,0.0,0.0,-0.0084423162043094,60.0,14.9013671875,0.0,-6.989037615312554e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.398475458704039e-21,-3.699238133248803e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1555480957031,0.0,0.0,9.501502790953964e-05,297.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546936035156,0.0,0.0,0.0001000551710603,299.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551208496094,0.0,0.0,7.390113751171157e-05,298.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556701660156,0.0,0.0,0.0001000555421342,298.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15338134765625,0.0,0.0,0.0004746163613162,285.1636047363281,294.1499938964844,296.9033203125,290.3524475097656,297.3959655761719,297.1771850585937,283.48468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125479893758,7.331343088168296e-09,0.0010125406552106,-0.0182586871087551,0.0,0.0,0.0,-0.0084472773596644,60.0,11.373108863830566,0.0,-6.990218537339389e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.69923772935202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544189453125,0.0,0.0,9.502176544629036e-05,297.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.153564453125,0.0,0.0,0.000100062257843,299.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540222167969,0.0,0.0,7.390636892523617e-05,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545715332031,0.0,0.0,0.0001000626289169,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522827148437,0.0,0.0,0.0004746500053443,285.16192626953125,294.1499938964844,296.885009765625,290.33868408203125,297.3914489746094,297.13671875,283.5168762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126186534762,7.339603591560717e-09,0.0010126113193109,-0.0182803235948085,0.0,0.0,0.0,-0.008451372385025,60.0,10.06979751586914,0.0,-6.991194112515586e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532592773437,0.0,0.0,9.502709144726396e-05,297.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15240478515625,0.0,0.0,0.0001000678748823,299.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528625488281,0.0,0.0,7.391050894511864e-05,298.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15338134765625,0.0,0.0,0.0001000682459562,298.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.151123046875,0.0,0.0,0.0004746766644529,285.1601867675781,294.1499938964844,296.8666687011719,290.3245544433594,297.3868103027344,297.099365234375,283.5487670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.57764720916748,0.0,-6.991963630298417e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
