time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18126660,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,9.503102774033324e-05,298.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15118408203125,0.0,0.0,0.0001000720221782,299.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.151611328125,0.0,0.0,7.391357212327421e-05,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15216064453125,0.0,0.0,0.000100072393252,298.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14990234375,0.0,0.0,0.0004746963386423,285.15838623046875,294.1499938964844,296.84832763671875,290.31005859375,297.3820495605469,297.064697265625,283.5800170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127152781933,7.350899000613252e-09,0.001012707944028,-0.0183099079877138,0.0,0.0,0.0,-0.0084569714963436,60.0,9.37367343902588,0.0,-6.992527801230608e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507263183594,0.0,0.0,9.503356704954058e-05,298.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14990234375,0.0,0.0,0.0001000746997306,299.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503295898437,0.0,0.0,7.391554390778765e-05,298.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508483886719,0.0,0.0,0.0001000750635284,298.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14862060546875,0.0,0.0,0.0004747090570162,285.1564636230469,294.1499938964844,296.8299865722656,290.2951965332031,297.37713623046875,297.0323486328125,283.61053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353937458987048e-09,0.0010127339046448,-0.0183178670704364,0.0,0.0,0.0,-0.0084584783762693,60.0,9.277813911437988,0.0,-6.992886625312168e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493835449219,0.0,0.0,9.503471665084362e-05,298.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485595703125,0.0,0.0,0.0001000759075395,299.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14898681640625,0.0,0.0,7.391643157461658e-05,298.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495056152344,0.0,0.0,0.0001000762640614,298.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14727783203125,0.0,0.0,0.0004747147904708,285.1545104980469,294.1499938964844,296.8116760253906,290.280029296875,297.37213134765625,297.00201416015625,283.64031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012752414681,7.355238196282697e-09,0.0010127449641004,-0.0183212719857692,0.0,0.0,0.0,-0.0084591228514909,60.0,9.222057342529297,0.0,-6.993040813085828e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479797363281,0.0,0.0,9.503446199232712e-05,298.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14715576171875,0.0,0.0,0.0001000756383291,299.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475830078125,0.0,0.0,7.391622784780338e-05,298.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481018066406,0.0,0.0,0.000100076002127,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459045410156,0.0,0.0,0.0004747135390061,285.1524658203125,294.1499938964844,296.7933349609375,290.2645263671875,297.36700439453125,296.973388671875,283.6693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.3547998802325765e-09,0.0010127412388101,-0.0183201245963573,0.0,0.0,0.0,-0.008458905853331,60.0,9.18050479888916,0.0,-6.992988943466116e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14654541015625,0.0,0.0,9.50328103499487e-05,298.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457214355469,0.0,0.0,0.0001000739066512,299.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461486816406,0.0,0.0,7.391494000330567e-05,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14666748046875,0.0,0.0,0.0001000742631731,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,0.0004747053317259,285.1503601074219,294.1499938964844,296.7749938964844,290.24871826171875,297.3617553710937,296.9462280273437,283.6975402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127300629392,7.352621178569052e-09,0.0010127226123586,-0.0183144174516201,0.0,0.0,0.0,-0.0084578255191445,60.0,9.144561767578123,0.0,-6.992731726995771e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1450500488281,0.0,0.0,9.502976899966598e-05,298.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14422607421875,0.0,0.0,0.0001000706979539,299.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446533203125,0.0,0.0,7.391256804112345e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451721191406,0.0,0.0,0.0001000710544758,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,0.0004746901395265,285.1481628417969,294.1499938964844,296.75665283203125,290.232666015625,297.3563842773437,296.9203796386719,283.7250061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126965353265,7.348699426756866e-09,0.0010126890847459,-0.0183041468262672,0.0,0.0,0.0,-0.0084558818489313,60.0,9.1107816696167,0.0,-6.992268453132058e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,9.50253161136061e-05,298.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426696777344,0.0,0.0,0.0001000660122372,299.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,7.39091046852991e-05,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14361572265625,0.0,0.0,0.0001000663687591,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414489746094,0.0,0.0,0.0004746679042,285.1459350585937,294.1499938964844,296.73834228515625,290.2163391113281,297.35089111328125,296.8955993652344,283.75177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126479901373,7.343031516171551e-09,0.001012640655972,-0.0182893015444278,0.0,0.0,0.0,-0.0084530720487236,60.0,9.078022956848145,0.0,-6.99159912187497e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14190673828125,0.0,0.0,9.501945896772668e-05,298.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410827636719,0.0,0.0,0.0001000598495011,299.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,7.390454993583262e-05,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,0.000100060198747,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,0.0004746386839542,285.1436462402344,294.1499938964844,296.7200012207031,290.19976806640625,297.3453063964844,296.87176513671875,283.7777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335614338188634e-09,0.0010125772096216,-0.0182698741555213,0.0,0.0,0.0,-0.0084493951871991,60.0,9.045862197875977,0.0,-6.990723022681777e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402587890625,0.0,0.0,9.501219756202772e-05,298.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13946533203125,0.0,0.0,0.0001000522024696,299.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,7.38988965167664e-05,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.140380859375,0.0,0.0,0.0001000525517156,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13824462890625,0.0,0.0,0.0004746024205815,285.14129638671875,294.1499938964844,296.70166015625,290.1830139160156,297.3395690917969,296.8487548828125,283.8030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125061962753,7.326444340094441e-09,0.00101249886211,-0.0182458572089672,0.0,0.0,0.0,-0.0084448494017124,60.0,9.022101402282717,0.0,-6.989640155552479e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385803222656,0.0,0.0,9.500352462055162e-05,298.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,0.0001000430711428,299.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382141113281,0.0,0.0,7.389214442810044e-05,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387023925781,0.0,0.0,0.0001000434203888,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,0.0004745591431856,285.138916015625,294.1499938964844,296.6833190917969,290.166015625,297.333740234375,296.826416015625,283.82769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,9.439535140991213,0.0,-6.988350520487074e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368713378906,0.0,0.0,9.499344741925596e-05,298.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360778808594,0.0,0.0,0.0001000324555207,299.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365051269531,0.0,0.0,7.388430094579235e-05,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369934082031,0.0,0.0,0.0001000327974907,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348876953125,0.0,0.0,0.0004745087935589,285.136474609375,294.1499938964844,296.6650085449219,290.1488647460937,297.32781982421875,296.8047180175781,283.85162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123043321073,7.302836557698811e-09,0.001012296997942,-0.0181840248405933,0.0,0.0,0.0,-0.0084331454709172,60.0,9.6461763381958,0.0,-6.986853406942829e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351318359375,0.0,0.0,9.498195140622556e-05,298.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.0,0.0001000203556031,299.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,7.387535879388452e-05,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,0.0001000206975731,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331481933594,0.0,0.0,0.0004744514008052,285.13397216796875,294.1499938964844,296.64666748046875,290.13153076171875,297.3217468261719,296.78350830078125,283.8748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288396997040536e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,9.72634506225586,0.0,-6.98514881491974e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,9.49690511333756e-05,298.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.132568359375,0.0,0.0,0.0001000067713903,299.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329650878906,0.0,0.0,7.386532524833456e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334533691406,0.0,0.0,0.0001000071133603,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313781738281,0.0,0.0,0.0004743869940284,285.1314392089844,294.1499938964844,296.6283264160156,290.11407470703125,297.3155822753906,296.7627868652344,283.8974914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120423976331,7.272202839914144e-09,0.0010120350634679,-0.0181037876754999,0.0,0.0,0.0,-0.0084179593250155,60.0,9.75202178955078,0.0,-6.983237454960546e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,9.495473932474852e-05,298.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307373046875,0.0,0.0,9.999170288210736e-05,299.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13116455078125,0.0,0.0,7.385419303318486e-05,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13165283203125,0.0,0.0,9.99920448521152e-05,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12957763671875,0.0,0.0,0.0004743155441246,285.1288452148437,294.1499938964844,296.6099853515625,290.0964660644531,297.309326171875,296.742431640625,283.9194641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254258971300942e-09,0.0010118816280737,-0.0180567894130945,0.0,0.0,0.0,-0.0084090633317828,60.0,9.75044059753418,0.0,-6.98112003760798e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296691894531,0.0,0.0,9.493903780821712e-05,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12890625,0.0,0.0,9.997517190640792e-05,299.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293029785156,0.0,0.0,7.384197670035064e-05,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297912597656,0.0,0.0,9.997550660045816e-05,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277160644531,0.0,0.0,0.0004742371093016,285.1262512207031,294.1499938964844,296.5916748046875,290.0787658691406,297.3029479980469,296.722412109375,283.9408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117205092683,7.234572496628289e-09,0.0010117132915183,-0.0180052276700735,0.0,0.0,0.0,-0.0083993049338459,60.0,9.73407745361328,0.0,-6.978796562862044e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278076171875,0.0,0.0,9.49219465837814e-05,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12701416015625,0.0,0.0,9.995717118727045e-05,299.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274108886719,0.0,0.0,7.382867624983191e-05,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278991699219,0.0,0.0,9.995750588132069e-05,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258544921875,0.0,0.0,0.000474151718663,285.12359619140625,294.1499938964844,296.5733337402344,290.0610046386719,297.29644775390625,296.70269775390625,283.9615783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115373879671,7.2131558503940604e-09,0.0010115301702171,-0.0179491322487592,0.0,0.0,0.0,-0.0083886878564953,60.0,9.709044456481934,0.0,-6.976270583436417e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258850097656,0.0,0.0,9.490347292739898e-05,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,9.99377152766101e-05,299.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,7.38143062335439e-05,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260070800781,0.0,0.0,9.993804997066036e-05,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239624023437,0.0,0.0,0.0004740594886243,285.12091064453125,294.1499938964844,296.55499267578125,290.0431213378906,297.2898864746094,296.6832580566406,283.98175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113395983353,7.190024131631389e-09,0.0010113323805853,-0.0178885459899902,0.0,0.0,0.0,-0.0083772204816341,60.0,9.678298950195312,0.0,-6.973542099331098e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239318847656,0.0,0.0,9.488363866694272e-05,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231994628906,0.0,0.0,9.99168332782574e-05,299.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,7.379887392744422e-05,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240539550781,0.0,0.0,9.991716797230764e-05,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0004739604191854,285.1181640625,294.1499938964844,296.5366516113281,290.02520751953125,297.2831726074219,296.6640014648437,284.0013732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165197324354722e-09,0.0010111201554536,-0.0178235173225402,0.0,0.0,0.0,-0.008364912122488,60.0,9.64352321624756,0.0,-6.970613952717032e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219787597656,0.0,0.0,9.486246563028544e-05,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212158203125,0.0,0.0,9.989453974412754e-05,299.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,7.378240115940571e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,9.989486716222018e-05,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200866699219,0.0,0.0,0.0004738546849694,285.11541748046875,294.1499938964844,296.5183410644531,290.0072631835937,297.2763671875,296.6449584960937,284.0204162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010900712572,7.138697633024549e-09,0.001010893494822,-0.0177541095763444,0.0,0.0,0.0,-0.008351775817573,60.0,9.605549812316896,0.0,-6.967489696307895e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199951171875,0.0,0.0,9.483990288572386e-05,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,9.987077646655962e-05,299.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11962890625,0.0,0.0,7.37648515496403e-05,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201171875,0.0,0.0,9.987110388465226e-05,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,0.0004737419949378,285.1126403808594,294.1499938964844,296.5,289.98931884765625,297.2694702148437,296.6260986328125,284.0389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106592671945,7.110470878757269e-09,0.0010106521658599,-0.017680175602436,0.0,0.0,0.0,-0.0083377826958894,60.0,9.56588363647461,0.0,-6.964162935219066e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,9.481579763814808e-05,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11724853515625,0.0,0.0,9.984540520235896e-05,299.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176147460937,0.0,0.0,7.374610140686855e-05,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,9.9845725344494e-05,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160888671875,0.0,0.0,0.0004736216214951,285.1098327636719,294.1499938964844,296.4816589355469,289.9713439941406,297.2624816894531,296.6073913574219,284.0569152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010401523672,7.0803300999955354e-09,0.0010103944223374,-0.017601229250431,0.0,0.0,0.0,-0.0083228396251797,60.0,11.047523498535156,0.0,-6.960610932083e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,9.479001892032102e-05,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152038574219,0.0,0.0,9.981825132854284e-05,299.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,7.372604159172624e-05,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,9.981857147067784e-05,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11407470703125,0.0,0.0,0.0004734928370453,285.1070251464844,294.1499938964844,296.4633483886719,289.95343017578125,297.25537109375,296.5888061523437,284.07440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101258521899,7.048089223360421e-09,0.0010101187508553,-0.0175167825073003,0.0,0.0,0.0,-0.0083068571984767,60.0,11.710469245910645,0.0,-6.956812370617629e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,9.47624139371328e-05,298.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,9.978918387787417e-05,299.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.113525390625,0.0,0.0,7.370457024080679e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.114013671875,0.0,0.0,9.97895040200092e-05,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,0.0004733549722004,285.1041564941406,294.1499938964844,296.44500732421875,289.9355163574219,297.2481689453125,296.57037353515625,284.09136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098307393491,7.013584379933491e-09,0.0010098237544298,-0.0174264032393693,0.0,0.0,0.0,-0.0082897515967488,60.0,11.898072242736816,0.0,-6.952748776711817e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,9.473287354921922e-05,298.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.111083984375,0.0,0.0,9.975808643503116e-05,299.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114807128906,0.0,0.0,7.368160004261881e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,9.975839930120856e-05,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099853515625,0.0,0.0,0.0004732074739877,285.1012878417969,294.1499938964844,296.4266662597656,289.9176940917969,297.2408752441406,296.5520324707031,284.1078796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095150209963,6.976670352543124e-09,0.001009508036077,-0.0173297151923179,0.0,0.0,0.0,-0.0082714520394802,60.0,11.887864112854004,0.0,-6.94840238679717e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097412109375,0.0,0.0,9.470131044508888e-05,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090087890625,0.0,0.0,9.972484258469194e-05,299.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.109375,0.0,0.0,7.365704368567094e-05,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098327636719,0.0,0.0,9.972515545086937e-05,298.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10791015625,0.0,0.0,0.0004730497894342,285.0984191894531,294.1499938964844,296.4083251953125,289.8999328613281,297.2334899902344,296.5338134765625,284.1239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091777658089,6.9372254607458225e-09,0.0010091707808896,-0.0172263961285352,0.0,0.0,0.0,-0.008251897059381,60.0,11.797569274902344,0.0,-6.943758990018979e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10760498046875,0.0,0.0,9.466763003729284e-05,298.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069030761719,0.0,0.0,9.96893795672804e-05,299.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,7.363084296230227e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,9.96896851575002e-05,298.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058044433594,0.0,0.0,0.0004728815692942,285.0954895019531,294.1499938964844,296.3900146484375,289.8822326660156,297.2260131835937,296.5156555175781,284.1394958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088179260492,6.8951502285585775e-09,0.0010088110575452,-0.0171161871403455,0.0,0.0,0.0,-0.0082310391589999,60.0,11.67397117614746,0.0,-6.938808638778937e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054992675781,0.0,0.0,9.463177411817014e-05,298.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,9.96516246232204e-05,299.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10516357421875,0.0,0.0,7.36029542167671e-05,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055908203125,0.0,0.0,9.965193748939782e-05,298.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,0.0004727024934254,285.0925598144531,294.1499938964844,296.3716735839844,289.8646850585937,297.2184143066406,296.49761962890625,284.1546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084350360557,6.850370493083345e-09,0.0010084281675517,-0.0169988945126533,0.0,0.0,0.0,-0.0082088392227888,60.0,11.53865909576416,0.0,-6.93354138547875e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.9599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,9.459371358389036e-05,298.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,9.961154137272388e-05,299.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,7.357334834523499e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034545898437,0.0,0.0,9.961185423890127e-05,298.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015625,0.0,0.0,0.0004725123872049,285.0896301269531,294.1499938964844,296.35333251953125,289.8472595214844,297.21075439453125,296.47967529296875,284.16943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080285137519,6.802835628150206e-09,0.0010080216452479,-0.0168743841350078,0.0,0.0,0.0,-0.0081852748990058,60.0,11.400952339172363,0.0,-6.92795225631926e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011962890625,0.0,0.0,9.4553419330623e-05,298.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,9.956911526387556e-05,299.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,7.354200351983309e-05,298.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.101318359375,0.0,0.0,9.956942085409536e-05,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,0.0004723111342173,285.0867004394531,294.1499938964844,296.3349914550781,289.8299865722656,297.2029724121094,296.4617919921875,284.18377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075982427224,6.7525203206741935e-09,0.0010075914906337,-0.0167425889521837,0.0,0.0,0.0,-0.0081603312864899,60.0,11.264369010925291,0.0,-6.922039119672263e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990295410156,0.0,0.0,9.45108913583681e-05,298.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09832763671875,0.0,0.0,9.952433174476027e-05,299.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09869384765625,0.0,0.0,7.35089197405614e-05,298.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,9.952463005902246e-05,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972595214844,0.0,0.0,0.0004720987053588,285.083740234375,294.1499938964844,296.3166809082031,289.8128662109375,297.1950988769531,296.4440002441406,284.1977233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007144106552,6.699421906120051e-09,0.0010071373544633,-0.0166035033762455,0.0,0.0,0.0,-0.008134008385241,60.0,11.130518913269045,0.0,-6.915801264995025e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,9.446614421904088e-05,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,9.947721264325082e-05,299.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965270996094,0.0,0.0,7.347411883529276e-05,298.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,9.9477510957513e-05,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950927734375,0.0,0.0,0.0004718752170447,285.08074951171875,294.1499938964844,296.29833984375,289.7959289550781,297.1871643066406,296.4263000488281,284.2113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066664544865,6.643562144859061e-09,0.0010066597023978,-0.0164571832865476,0.0,0.0,0.0,-0.0081063164398074,60.0,10.999948501586914,0.0,-6.909242245001225e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,9.44192142924294e-05,298.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,9.942779433913528e-05,299.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,7.34376153559424e-05,298.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,9.942809265339748e-05,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929260253906,0.0,0.0,0.0004716408147942,285.0777893066406,294.1499938964844,296.2799987792969,289.7792053222656,297.1791076660156,296.4086608886719,284.2245483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061654029414,6.584984113544578e-09,0.0010061588836833,-0.0163037423044443,0.0,0.0,0.0,-0.0080772768706083,60.0,10.872784614562988,0.0,-6.90236703349001e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,9.437015978619456e-05,298.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,9.93761350400746e-05,299.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921325683594,0.0,0.0,7.3399452958256e-05,298.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,9.937643335433675e-05,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,0.0004713957896456,285.0747985839844,294.1499938964844,296.2616577148437,289.7626953125,297.1709899902344,296.39111328125,284.2373962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056417668238,6.523751761022822e-09,0.0010056352475658,-0.0161433480679988,0.0,0.0,0.0,-0.0080469213426113,60.0,10.749068260192873,0.0,-6.89518415697421e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,9.431903890799732e-05,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,9.932230022968724e-05,299.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899353027344,0.0,0.0,7.33596898498945e-05,298.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,9.932259854394944e-05,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0004711404326371,285.0718078613281,294.1499938964844,296.24334716796875,289.7464294433594,297.16278076171875,296.3736572265625,284.2499389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050962446257,6.4599507965112934e-09,0.0010050897253677,-0.0159762222319841,0.0,0.0,0.0,-0.0080152917653322,60.0,10.62867259979248,0.0,-6.887704273594863e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,9.4265938969329e-05,298.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,9.926638449542224e-05,299.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,7.331839151447639e-05,298.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881652832031,0.0,0.0,9.926668280968444e-05,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863342285156,0.0,0.0,0.0004708752094302,285.0688171386719,294.1499938964844,296.2250061035156,289.7304077148437,297.15447998046875,296.35626220703125,284.2621459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004529534839,6.393683804617467e-09,0.0010045231319963,-0.0158026367425918,0.0,0.0,0.0,-0.0079824402928352,60.0,10.51156520843506,0.0,-6.879938752035741e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858154296875,0.0,0.0,9.421095455763862e-05,298.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08514404296875,0.0,0.0,9.92084897006862e-05,299.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.0,0.0,7.32756161596626e-05,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,9.920878073899075e-05,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841064453125,0.0,0.0,0.0004706005565822,285.0658264160156,294.1499938964844,296.2066650390625,289.71466064453125,297.1460876464844,296.33892822265625,284.2740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039426852017,6.325069357160373e-09,0.0010039363987743,-0.0156229007989168,0.0,0.0,0.0,-0.0079484255984425,60.0,10.397626876831056,0.0,-6.871903934779766e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835876464844,0.0,0.0,9.415418753633276e-05,298.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829162597656,0.0,0.0,9.914871770888568e-05,299.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,7.323146564885974e-05,298.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837097167969,0.0,0.0,9.914900874719024e-05,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,0.0004703170561697,285.06280517578125,294.1499938964844,296.1883239746094,289.6991882324219,297.1376037597656,296.3216857910156,284.2856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033369762822,6.2542424572598065e-09,0.0010033306898549,-0.0154373683035373,0.0,0.0,0.0,-0.0079133138060569,60.0,10.286773681640623,0.0,-6.863614032681653e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08135986328125,0.0,0.0,9.409576887264848e-05,298.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806884765625,0.0,0.0,9.908719948725776e-05,299.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,7.318602729355916e-05,298.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,9.90874832496047e-05,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0004700252611655,285.059814453125,294.1499938964844,296.1700134277344,289.6840515136719,297.1290588378906,296.3045349121094,284.29693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027136886492,6.181350542533437e-09,0.0010027074022218,-0.0152464238926768,0.0,0.0,0.0,-0.0078771784901618,60.0,10.178897857666016,0.0,-6.855087519852533e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,9.403582225786522e-05,298.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.0,0.0,9.90240732789971e-05,299.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788269042969,0.0,0.0,7.313940295716748e-05,298.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,9.902435704134405e-05,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07745361328125,0.0,0.0,0.000469725811854,285.05682373046875,294.1499938964844,296.15167236328125,289.6692199707031,297.12042236328125,296.2874450683594,284.30792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020739864557,6.106557481899699e-09,0.001002067932859,-0.0150504978373646,0.0,0.0,0.0,-0.0078400997444987,60.0,10.073983192443848,0.0,-6.84634500203174e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
