time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18129000,298.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.076904296875,0.0,0.0,9.397448593517764e-05,298.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07623291015625,0.0,0.0,9.8959484603256e-05,299.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,7.309168722713366e-05,298.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,9.895976836560294e-05,298.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,0.0004694194358307,285.0538330078125,294.1499938964844,296.1333312988281,289.6547546386719,297.1116943359375,296.2704467773437,284.31866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014194995164,6.0300289206338675e-09,0.001001413562335,-0.014850023202598,0.0,0.0,0.0,-0.0078021613880991,60.0,9.971909523010254,0.0,-6.837404953330406e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,9.391189814778043e-05,298.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,9.889357897918671e-05,299.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,7.304301107069477e-05,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,9.889385546557604e-05,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.072998046875,0.0,0.0,0.0004691068315878,285.0508117675781,294.1499938964844,296.114990234375,289.640625,297.1029052734375,296.2535095214844,284.3291320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007517412304,5.9519460471335606e-09,0.001000745804049,-0.0146454758942127,0.0,0.0,0.0,-0.0077634528279304,60.0,9.87267780303955,0.0,-6.82828940057334e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723876953125,0.0,0.0,9.38482116907835e-05,298.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,9.882650920189916e-05,299.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,7.29934690752998e-05,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.072509765625,0.0,0.0,9.882679296424612e-05,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,0.0004687887267209,285.0478210449219,294.1499938964844,296.0966796875,289.6268920898437,297.0940246582031,296.2366638183594,284.33935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000723414123,5.872494934777705e-09,0.0010000664042308,-0.0144373420625925,0.0,0.0,0.0,-0.0077240653336048,60.0,9.776171684265137,0.0,-6.819019660042613e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,9.378357935929672e-05,298.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694885253906,0.0,0.0,9.87584498943761e-05,299.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06982421875,0.0,0.0,7.29431994841434e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702514648437,0.0,0.0,9.875872638076544e-05,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685119628906,0.0,0.0,0.0004684658779297,285.0448303222656,294.1499938964844,296.0783386230469,289.6135559082031,297.0850830078125,296.2198791503906,284.3493347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993826970458,5.7918621010344395e-09,0.000999376992695,-0.0142261106520891,0.0,0.0,0.0,-0.0076840920373797,60.0,9.682408332824709,0.0,-6.809619179648507e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679016113281,0.0,0.0,9.371815394842996e-05,298.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672607421875,0.0,0.0,9.8689561127685e-05,299.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675964355469,0.0,0.0,7.289231143658981e-05,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679931640625,0.0,0.0,9.868983761407436e-05,298.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662841796875,0.0,0.0,0.0004681391001213,285.0418395996094,294.1499938964844,296.0599975585937,289.6006164550781,297.0760498046875,296.20318603515625,284.35906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986847871914,5.710251382851084e-09,0.0009986790828406,-0.0140123153105378,0.0,0.0,0.0,-0.0076436339877545,60.0,9.591273307800291,0.0,-6.800111407301301e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0656433105469,0.0,0.0,9.36520955292508e-05,298.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06500244140625,0.0,0.0,9.86199956969358e-05,299.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653381347656,0.0,0.0,7.284092862391844e-05,298.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06573486328125,0.0,0.0,9.862027218332514e-05,298.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06402587890625,0.0,0.0,0.0004678091499954,285.03887939453125,294.1499938964844,296.0416564941406,289.5881042480469,297.06695556640625,296.18658447265625,284.3685607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979801252484,5.627846633160516e-09,0.0009979744208976,-0.0137964384630322,0.0,0.0,0.0,-0.0076027824543416,60.0,9.502799987792969,0.0,-6.790517659283068e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633850097656,0.0,0.0,9.358557144878432e-05,298.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627746582031,0.0,0.0,9.854994277702644e-05,299.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630798339844,0.0,0.0,7.278918201336637e-05,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635070800781,0.0,0.0,9.855021198745816e-05,298.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617980957031,0.0,0.0,0.0004674768424592,285.035888671875,294.1499938964844,296.0233459472656,289.5760498046875,297.0577697753906,296.1700439453125,284.3778381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972703410312,5.544857906158995e-09,0.0009972647530958,-0.0135790286585688,0.0,0.0,0.0,-0.007561641279608,60.0,9.416913986206056,0.0,-6.78086280458956e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611572265625,0.0,0.0,9.351872722618282e-05,298.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0605163574219,0.0,0.0,9.847955516306683e-05,299.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06085205078125,0.0,0.0,7.273718802025542e-05,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0612487792969,0.0,0.0,9.847982437349856e-05,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595397949219,0.0,0.0,0.0004671429633162,285.0329284667969,294.1499938964844,296.0050048828125,289.564453125,297.04852294921875,296.1535949707031,284.38690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996557297185,5.461479268831226e-09,0.0009965518256649,-0.0133605962619185,0.0,0.0,0.0,-0.0075203068554401,60.0,9.333580017089844,0.0,-6.771169580588321e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05889892578125,0.0,0.0,9.345173020847142e-05,298.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582580566406,0.0,0.0,9.840900747803973e-05,299.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05859375,0.0,0.0,7.268507761182263e-05,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589904785156,0.0,0.0,9.840927668847144e-05,298.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05731201171875,0.0,0.0,0.0004668083274737,285.02996826171875,294.1499938964844,295.9866638183594,289.5533447265625,297.0391845703125,296.13720703125,284.395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958426235243,5.3779078967863825e-09,0.0009958371520042,-0.0131416581571102,0.0,0.0,0.0,-0.0074788769707083,60.0,9.252730369567873,0.0,-6.761460724646895e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.056640625,0.0,0.0,9.338473319076002e-05,298.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560302734375,0.0,0.0,9.83384597930126e-05,299.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0563659667969,0.0,0.0,7.263296720338985e-05,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567626953125,0.0,0.0,9.83387217274867e-05,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550842285156,0.0,0.0,0.0004664736625272,285.02703857421875,294.1499938964844,295.96832275390625,289.542724609375,297.02978515625,296.12091064453125,284.4043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951278334483,5.294338745187588e-09,0.0009951225947588,-0.012922721914947,0.0,0.0,0.0,-0.0074374480172991,60.0,9.174418449401855,0.0,-6.751758974132829e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544128417969,0.0,0.0,9.331776527687909e-05,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538024902344,0.0,0.0,9.826794121181592e-05,299.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541076660156,0.0,0.0,7.258087862282991e-05,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05450439453125,0.0,0.0,9.826820314629003e-05,298.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528564453125,0.0,0.0,0.0004661391722038,285.0240783691406,294.1499938964844,295.95001220703125,289.5326232910156,297.0202941894531,296.10467529296875,284.412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944135090336,5.2108042325471615e-09,0.0009944082703441,-0.0127038760110735,0.0,0.0,0.0,-0.0073960362933576,60.0,9.100635528564451,0.0,-6.742067881759797e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521545410156,0.0,0.0,9.324774146080016e-05,298.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0515441894531,0.0,0.0,9.819419210543856e-05,299.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518798828125,0.0,0.0,7.252641080413014e-05,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05224609375,0.0,0.0,9.819446131587029e-05,298.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05059814453125,0.0,0.0,0.0004657893732655,285.0211486816406,294.1499938964844,295.9316711425781,289.5229797363281,297.0107421875,296.0885314941406,284.4211120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936664719134,5.123456769950962e-09,0.0009936613496392,-0.0124750388786196,0.0,0.0,0.0,-0.0073527344502508,60.0,9.038004875183104,0.0,-6.731942647775213e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,299.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499267578125,0.0,0.0,9.317122749052942e-05,298.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04931640625,0.0,0.0,9.811362542677672e-05,299.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04962158203125,0.0,0.0,7.246690074680373e-05,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500183105469,0.0,0.0,9.811388736125082e-05,298.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483703613281,0.0,0.0,0.0004654072108678,285.01824951171875,294.1499938964844,295.913330078125,289.5137023925781,297.0011291503906,296.072509765625,284.42919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928505169227,5.0280357655196894e-09,0.0009928455110639,-0.0122250467538833,0.0,0.0,0.0,-0.0073054302483797,60.0,8.978043556213379,0.0,-6.720890155520466e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,299.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0476989746094,0.0,0.0,9.308899461757392e-05,298.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0470886230469,0.0,0.0,9.80270269792527e-05,299.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473937988281,0.0,0.0,7.240293780341744e-05,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477905273437,0.0,0.0,9.80272889137268e-05,298.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.046142578125,0.0,0.0,0.0004649964394047,285.01531982421875,294.1499938964844,295.8949890136719,289.5047607421875,296.991455078125,296.0566101074219,284.4371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919734438881,4.925477359307706e-09,0.0009919685544446,-0.0119563546031713,0.0,0.0,0.0,-0.0072545879520475,60.0,8.920161247253418,0.0,-6.709020539119592e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,299.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.04547119140625,0.0,0.0,9.300230158260092e-05,298.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448608398437,0.0,0.0,9.793574281502516e-05,299.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.045166015625,0.0,0.0,7.233550422824919e-05,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455627441406,0.0,0.0,9.793599747354163e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439453125,0.0,0.0,0.0004645634326152,285.0124206542969,294.1499938964844,295.8766784667969,289.4961853027344,296.981689453125,296.0408630371094,284.44482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910489898175,4.817374499310745e-09,0.0009910441003739,-0.0116731328889727,0.0,0.0,0.0,-0.0072009963914752,60.0,8.863460540771484,0.0,-6.6965206713121e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,299.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0432434082031,0.0,0.0,9.291157766710968e-05,298.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426330566406,0.0,0.0,9.784020221559332e-05,299.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429382324219,0.0,0.0,7.226494199130684e-05,298.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433349609375,0.0,0.0,9.78404568741098e-05,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417175292969,0.0,0.0,0.0004641102277673,285.0095520019531,294.1499938964844,295.8583374023437,289.4879455566406,296.97186279296875,296.0252685546875,284.452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900814620777,4.704239664476972e-09,0.0009900766890496,-0.0113767255097627,0.0,0.0,0.0,-0.0071449107490479,60.0,8.807964324951172,0.0,-6.683451658773265e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,299.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.041015625,0.0,0.0,9.281813981942832e-05,298.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404052734375,0.0,0.0,9.77418094407767e-05,299.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0407409667969,0.0,0.0,7.219226245069876e-05,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,9.77420640992932e-05,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0395202636719,0.0,0.0,0.0004636435187421,285.0066833496094,294.1499938964844,295.8399963378906,289.48004150390625,296.96197509765625,296.0098876953125,284.4598083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890850633382,4.587730195737549e-09,0.0009890804067254,-0.0110714733600616,0.0,0.0,0.0,-0.0070871519856154,60.0,8.753630638122559,0.0,-6.670006058584478e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0387878417969,0.0,0.0,9.272274473914877e-05,298.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382080078125,0.0,0.0,9.764135756995528e-05,299.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0385131835937,0.0,0.0,7.211806951090693e-05,298.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03887939453125,0.0,0.0,9.76416122284718e-05,298.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03729248046875,0.0,0.0,0.0004631670308299,285.0038146972656,294.1499938964844,295.8216552734375,289.47247314453125,296.9520263671875,295.99468994140625,284.467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880678262561,4.468786229949728e-09,0.0009880632860586,-0.0107598388567566,0.0,0.0,0.0,-0.0070281862281262,60.0,8.70048713684082,0.0,-6.656293294327045e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,299.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0365905761719,0.0,0.0,9.262629464501516e-05,298.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360107421875,0.0,0.0,9.75397924776189e-05,299.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.03631591796875,0.0,0.0,7.204304711194709e-05,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03668212890625,0.0,0.0,9.75400471361354e-05,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350952148437,0.0,0.0,0.0004626852460205,285.0009765625,294.1499938964844,295.8033447265625,289.4652099609375,296.9420166015625,295.97967529296875,284.4741516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870392968878,4.348524651476282e-09,0.0009870349895209,-0.0104447500780224,0.0,0.0,0.0,-0.0069685671478509,60.0,8.648542404174805,0.0,-6.642443395321608e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,299.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343933105469,0.0,0.0,9.252944437321275e-05,298.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0338134765625,0.0,0.0,9.743781265569852e-05,299.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341186523437,0.0,0.0,7.196771912276745e-05,298.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03448486328125,0.0,0.0,9.74380600382574e-05,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03289794921875,0.0,0.0,0.0004622014821507,284.9981384277344,294.1499938964844,295.7850036621094,289.4582824707031,296.93194580078125,295.9648742675781,284.4811096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860065765678,4.227766137177014e-09,0.0009860023856163,-0.0101283565163612,0.0,0.0,0.0,-0.0069087021984159,60.0,8.597880363464355,0.0,-6.628550863752025e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,299.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,9.243318345397712e-05,298.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316162109375,0.0,0.0,9.733643673826008e-05,299.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03192138671875,0.0,0.0,7.189284224295989e-05,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03228759765625,0.0,0.0,9.733668412081896e-05,298.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0307312011719,0.0,0.0,0.0004617206577677,284.9953308105469,294.1499938964844,295.76666259765625,289.4516296386719,296.9218139648437,295.9502868652344,284.4879455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098498002626,4.1077354850926895e-09,0.0009849759517237,-0.0098138656467199,0.0,0.0,0.0,-0.0068491976708173,60.0,8.54847526550293,0.0,-6.614755676537244e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,299.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,9.233779564965516e-05,298.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0294189453125,0.0,0.0,9.723599214339627e-05,299.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0297241210937,0.0,0.0,7.181864930316806e-05,298.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03009033203125,0.0,0.0,9.723623224999756e-05,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0285339355469,0.0,0.0,0.0004612441698554,284.9925231933594,294.1499938964844,295.7483215332031,289.4452819824219,296.91162109375,295.9359130859375,284.49462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839629055932,3.988799512910646e-09,0.0009839588310569,-0.0095022413879632,0.0,0.0,0.0,-0.0067902356386184,60.0,8.500407218933105,0.0,-6.601101176784141e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,299.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.02783203125,0.0,0.0,9.224421955877916e-05,298.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272521972656,0.0,0.0,9.71374538494274e-05,299.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0275573730469,0.0,0.0,7.174586789915338e-05,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0279235839844,0.0,0.0,9.713770123198628e-05,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263671875,0.0,0.0,0.0004607767914421,284.98974609375,294.1499938964844,295.7300109863281,289.439208984375,296.9013366699219,295.9217529296875,284.50115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829649934545,3.872125731163578e-09,0.0009829611517488,-0.0091965412721037,0.0,0.0,0.0,-0.0067323953844606,60.0,8.453632354736328,0.0,-6.587719525441571e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,299.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0256652832031,0.0,0.0,9.215266618411988e-05,298.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02508544921875,0.0,0.0,9.704104013508186e-05,299.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.025390625,0.0,0.0,7.167465082602575e-05,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257568359375,0.0,0.0,9.704128751764074e-05,298.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242004394531,0.0,0.0,0.0004603194538503,284.98699951171875,294.1499938964844,295.711669921875,289.43341064453125,296.8910217285156,295.90777587890625,284.5075988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819887345656,3.757965938433472e-09,0.00098198489286,-0.0088974256068468,0.0,0.0,0.0,-0.0066758012399077,60.0,8.408238410949707,0.0,-6.574639854761699e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02349853515625,0.0,0.0,9.206365939462556e-05,298.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0229187011719,0.0,0.0,9.694731124909596e-05,299.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0232238769531,0.0,0.0,7.16054200893268e-05,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235900878906,0.0,0.0,9.69475513556972e-05,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0220642089844,0.0,0.0,0.0004598748637363,284.9842224121094,294.1499938964844,295.6933288574219,289.42791748046875,296.8806457519531,295.8940124511719,284.513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810394840314,3.6469813835537934e-09,0.0009810358751565,-0.0086066266521811,0.0,0.0,0.0,-0.0066207810305058,60.0,8.364142417907715,0.0,-6.561936061189044e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,299.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213317871094,0.0,0.0,9.197736653732136e-05,298.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0207824707031,0.0,0.0,9.685644909041002e-05,299.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02105712890625,0.0,0.0,7.153830665629357e-05,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0214233398437,0.0,0.0,9.685668192105368e-05,298.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0198974609375,0.0,0.0,0.0004594438360072,284.98150634765625,294.1499938964844,295.67498779296875,289.42266845703125,296.8702087402344,295.88043212890625,284.52008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801193373277,3.539383897077641e-09,0.0009801157284528,-0.0083247022703289,0.0,0.0,0.0,-0.006567439995706,60.0,8.321440696716309,0.0,-6.549632303176622e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,299.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191955566406,0.0,0.0,9.189394768327476e-05,298.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01861572265625,0.0,0.0,9.6768606454134e-05,299.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0189208984375,0.0,0.0,7.147341966629028e-05,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.019287109375,0.0,0.0,9.676883928477764e-05,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01776123046875,0.0,0.0,0.0004590271564666,284.9787902832031,294.1499938964844,295.6566772460937,289.41766357421875,296.8597106933594,295.8670654296875,284.5261535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792296914383,3.435365991677486e-09,0.0009792261989787,-0.0080521535128355,0.0,0.0,0.0,-0.0065158740617334,60.0,8.28006362915039,0.0,-6.537748475921036e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,299.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0170593261719,0.0,0.0,9.181340283248574e-05,298.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0164794921875,0.0,0.0,9.668379061622544e-05,299.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01678466796875,0.0,0.0,7.141077367123216e-05,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.01715087890625,0.0,0.0,9.66840234468691e-05,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.015625,0.0,0.0,0.0004586248251143,284.9761047363281,294.1499938964844,295.6383361816406,289.4129333496094,296.8491516113281,295.8538513183594,284.5321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783707791939,3.33493321846845e-09,0.0009783674031496,-0.007788997143507,0.0,0.0,0.0,-0.0064660846255719,60.0,8.239994049072266,0.0,-6.526283868879545e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,299.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0149230957031,0.0,0.0,9.173563012154772e-05,298.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0143737792969,0.0,0.0,9.66018924373202e-05,299.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0146484375,0.0,0.0,7.135028135962784e-05,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150146484375,0.0,0.0,9.660212526796386e-05,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135192871094,0.0,0.0,0.0004582363471854,284.9734191894531,294.1499938964844,295.6199951171875,289.4084167480469,296.8385314941406,295.8408203125,284.5379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775413200259,3.2379467995724553e-09,0.0009775380603969,-0.0075348694808781,0.0,0.0,0.0,-0.0064180041663348,60.0,8.201152801513672,0.0,-6.515222850111968e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,299.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0127868652344,0.0,0.0,9.166042582364752e-05,298.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0122375488281,0.0,0.0,9.652269363868982e-05,299.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0125427246094,0.0,0.0,7.129178266040981e-05,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01287841796875,0.0,0.0,9.652292646933348e-05,298.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01141357421875,0.0,0.0,0.0004578607040457,284.9707336425781,294.1499938964844,295.6016540527344,289.4041442871094,296.8278503417969,295.8279724121094,284.543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767392184585,3.144165594548553e-09,0.0009767360752448,-0.0072891390882432,0.0,0.0,0.0,-0.00637151254341,60.0,8.16362476348877,0.0,-6.504536287366136e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,299.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106811523437,0.0,0.0,9.158744069281964e-05,298.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101318359375,0.0,0.0,9.64458376984112e-05,299.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.01043701171875,0.0,0.0,7.123501563910395e-05,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107727050781,0.0,0.0,9.644607052905484e-05,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093078613281,0.0,0.0,0.0004574961494654,284.9681091308594,294.1499938964844,295.5833435058594,289.40008544921875,296.8171081542969,295.8153076171875,284.5493469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759608074091,3.053151731435832e-09,0.0009759577806107,-0.0070506581105291,0.0,0.0,0.0,-0.0063263927586376,60.0,8.12723445892334,0.0,-6.494173021565075e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,299.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0085754394531,0.0,0.0,9.151632548309864e-05,298.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.008056640625,0.0,0.0,9.637096081860363e-05,299.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0083312988281,0.0,0.0,7.117970380932093e-05,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086669921875,0.0,0.0,9.637118637328967e-05,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072021484375,0.0,0.0,0.0004571409372147,284.9654541015625,294.1499938964844,295.56500244140625,289.3962707519531,296.80633544921875,295.80279541015625,284.5549011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975202419795,2.964472889388503e-09,0.0009751994512043,-0.006818295456469,0.0,0.0,0.0,-0.0062824310734868,60.0,8.092068672180176,0.0,-6.484084025260017e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,299.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0065002441406,0.0,0.0,9.14465490495786e-05,298.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0059509277344,0.0,0.0,9.6297480922658e-05,299.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062255859375,0.0,0.0,7.112543244147673e-05,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.006591796875,0.0,0.0,9.629770647734404e-05,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.005126953125,0.0,0.0,0.0004567923897411,284.9628601074219,294.1499938964844,295.5466613769531,289.39263916015625,296.79547119140625,295.7904968261719,284.56036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744581766426,2.877453386673778e-09,0.0009744553244672,-0.0065902788192033,0.0,0.0,0.0,-0.006239291280508,60.0,8.057931900024414,0.0,-6.47419113875003e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,299.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0044250488281,0.0,0.0,9.137766028288752e-05,298.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,9.62249396252446e-05,299.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.004150390625,0.0,0.0,7.107185228960589e-05,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0044860839844,0.0,0.0,9.622516517993064e-05,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030517578125,0.0,0.0,0.0004564482951536,284.96026611328125,294.1499938964844,295.5283203125,289.38922119140625,296.7845764160156,295.7783508300781,284.5657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737234795466,2.791548325831172e-09,0.0009737207437865,-0.0063651809468865,0.0,0.0,0.0,-0.0061967042274773,60.0,8.024903297424316,0.0,-6.4644325448171e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,299.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0023498535156,0.0,0.0,9.130904072662815e-05,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018005371094,0.0,0.0,9.615267481422052e-05,299.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0020751953125,0.0,0.0,7.101847586454824e-05,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0024108886719,0.0,0.0,9.615290036890656e-05,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009765625,0.0,0.0,0.0004561055393423,284.9576721191406,294.1499938964844,295.510009765625,289.3860168457031,296.77362060546875,295.76641845703125,284.57098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729916346259,2.70597344531609e-09,0.0009729889570735,-0.0061409478075802,0.0,0.0,0.0,-0.0061542810872197,60.0,7.992778778076172,0.0,-6.454718715076524e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,299.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0002746582031,0.0,0.0,9.124023199547082e-05,298.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.999755859375,0.0,0.0,9.608022082829848e-05,299.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0000305175781,0.0,0.0,7.09649539203383e-05,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0003662109375,0.0,0.0,9.60804391070269e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989318847656,0.0,0.0,0.0004557618231046,284.95513916015625,294.1499938964844,295.4916687011719,289.3829650878906,296.7626037597656,295.75469970703125,284.576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722577524371,2.620162753430577e-09,0.0009722551330924,-0.0059160962700843,0.0,0.0,0.0,-0.006111741065979,60.0,7.961631774902344,0.0,-6.444985700682082e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,299.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99822998046875,0.0,0.0,9.11706665647216e-05,298.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9976806640625,0.0,0.0,9.600696648703888e-05,299.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9979553222656,0.0,0.0,7.091084989951923e-05,298.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.998291015625,0.0,0.0,9.60071847657673e-05,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0004554143524728,284.9526062011719,294.1499938964844,295.47332763671875,289.380126953125,296.75152587890625,295.74322509765625,284.5812683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715158957988,2.53341547740149e-09,0.0009715133346617,-0.0056887893006205,0.0,0.0,0.0,-0.0060687363147735,60.0,7.931321144104004,0.0,-6.435153210304635e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,299.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9961853027344,0.0,0.0,9.109993698075414e-05,298.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99566650390625,0.0,0.0,9.593248250894248e-05,299.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9959411621094,0.0,0.0,7.08558363839984e-05,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.99627685546875,0.0,0.0,9.593270078767092e-05,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9948425292969,0.0,0.0,0.0004550610610749,284.9500732421875,294.1499938964844,295.4549865722656,289.37744140625,296.7403869628906,295.73199462890625,284.5862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970761582721,2.445216251700799e-09,0.0009707591379992,-0.0054576764814555,0.0,0.0,0.0,-0.0060250121168792,60.0,7.901786804199219,0.0,-6.425164400525318e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,299.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.994140625,0.0,0.0,9.102770127356052e-05,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9936218261719,0.0,0.0,9.58564196480438e-05,299.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.993896484375,0.0,0.0,7.079965143930167e-05,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942321777344,0.0,0.0,9.585663792677224e-05,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928283691406,0.0,0.0,0.0004547002608887,284.94757080078125,294.1499938964844,295.4366760253906,289.3749389648437,296.7292175292969,295.7210388183594,284.5912475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699912625364,2.355143191579145e-09,0.00096998893423,-0.0052216527983546,0.0,0.0,0.0,-0.0059803589247167,60.0,7.872918605804443,0.0,-6.41497166498084e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
