time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18131340,299.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921264648437,0.0,0.0,9.095374844036996e-05,298.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9916076660156,0.0,0.0,9.57785450736992e-05,299.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99188232421875,0.0,0.0,7.074212771840394e-05,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,9.577875607647002e-05,298.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9908142089844,0.0,0.0,0.0004543308459687,284.9450988769531,294.1499938964844,295.4183349609375,289.3725891113281,296.7179870605469,295.71044921875,284.5960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009692026069387,2.262925624663125e-09,0.00096920033684,-0.0049800095148384,0.0,0.0,0.0,-0.0059346426278352,60.0,7.844781875610352,0.0,-6.404543739790824e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,299.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901123046875,0.0,0.0,9.08779984456487e-05,298.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9895935058594,0.0,0.0,9.569877875037493e-05,299.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898681640625,0.0,0.0,7.068320701364428e-05,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9902038574219,0.0,0.0,9.569898975314572e-05,298.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98883056640625,0.0,0.0,0.0004539524961728,284.942626953125,294.1499938964844,295.3999938964844,289.370361328125,296.7066955566406,295.7001647949219,284.60089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683948592282,2.1684771756014243e-09,0.0009683927055448,-0.0047325193881988,0.0,0.0,0.0,-0.0058878203853964,60.0,7.817216873168945,0.0,-6.393872808985179e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,299.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9881286621094,0.0,0.0,9.080054587684572e-05,298.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.98760986328125,0.0,0.0,9.561721526551992e-05,299.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9878845214844,0.0,0.0,7.062296208459884e-05,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9881896972656,0.0,0.0,9.561742626829071e-05,298.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.98681640625,0.0,0.0,0.0004535655898507,284.940185546875,294.1499938964844,295.38165283203125,289.3683166503906,296.6953430175781,295.6903076171875,284.6056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009675688925199,2.071899984912306e-09,0.0009675668552517,-0.0044794497080147,0.0,0.0,0.0,-0.0058399429544806,60.0,7.790300369262695,0.0,-6.382970951790412e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,299.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98614501953125,0.0,0.0,9.072163084056228e-05,298.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9856262207031,0.0,0.0,9.553411655360831e-05,299.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98590087890625,0.0,0.0,7.056158210616559e-05,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862060546875,0.0,0.0,9.553432755637914e-05,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98486328125,0.0,0.0,0.0004531714366748,284.9377746582031,294.1499938964844,295.36334228515625,289.3663635253906,296.6839599609375,295.6808776855469,284.6102905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667274425737,1.973508023667136e-09,0.0009667254635132,-0.0042216246947646,0.0,0.0,0.0,-0.0057911658659577,60.0,7.763901710510254,0.0,-6.371872984800575e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,299.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841613769531,0.0,0.0,9.06416098587215e-05,298.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9836730957031,0.0,0.0,9.544985368847848e-05,299.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9839172363281,0.0,0.0,7.049934356473386e-05,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842529296875,0.0,0.0,9.545005741529168e-05,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828796386719,0.0,0.0,0.0004527717246674,284.93536376953125,294.1499938964844,295.3450012207031,289.3645935058594,296.6725158691406,295.6719970703125,284.6148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009658741182647,1.873734056800913e-09,0.0009658722556196,-0.0039601763710379,0.0,0.0,0.0,-0.0057417033240199,60.0,7.738184452056885,0.0,-6.360629356549907e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,299.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,9.05611741472967e-05,298.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.981689453125,0.0,0.0,9.536514698993416e-05,299.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9819641113281,0.0,0.0,7.04367776052095e-05,298.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822692871094,0.0,0.0,9.536535799270496e-05,298.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9809265136719,0.0,0.0,0.0004523699171841,284.9329833984375,294.1499938964844,295.32666015625,289.3629150390625,296.6610412597656,295.66357421875,284.619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650164283812,1.773442503960609e-09,0.0009650146239437,-0.0036973713431507,0.0,0.0,0.0,-0.0056919842027127,60.0,7.71293306350708,0.0,-6.349337411393209e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,299.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9802551269531,0.0,0.0,9.0480680228211e-05,298.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9797668457031,0.0,0.0,9.528038208372892e-05,299.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9800109863281,0.0,0.0,7.037416798993945e-05,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9803466796875,0.0,0.0,9.528059308649972e-05,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.97900390625,0.0,0.0,0.0004519678477663,284.9306335449219,294.1499938964844,295.3083190917969,289.361328125,296.64947509765625,295.6557312011719,284.62384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641580982133,1.673083782627316e-09,0.0009641564101912,-0.0034343898296356,0.0,0.0,0.0,-0.0056422315537929,60.0,7.688296794891357,-0.0,-6.338048308407451e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,299.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.97833251953125,0.0,0.0,9.040110307978466e-05,298.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9778137207031,0.0,0.0,9.519658487988636e-05,299.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.97808837890625,0.0,0.0,7.031227869447321e-05,298.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783935546875,0.0,0.0,9.519679588265716e-05,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.97705078125,0.0,0.0,0.0004515703767538,284.9283142089844,294.1499938964844,295.2900085449219,289.3598937988281,296.6379089355469,295.6485290527344,284.62823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633095469325,1.5738678138532691e-09,0.0009633079753257,-0.0031744020525366,0.0,0.0,0.0,-0.005593046080321,60.0,7.6642680168151855,-0.0,-6.326897050712432e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,299.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.97637939453125,0.0,0.0,9.032280649989843e-05,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97589111328125,0.0,0.0,9.511414100416005e-05,299.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9761657714844,0.0,0.0,7.025137892924249e-05,298.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9764709472656,0.0,0.0,9.511434473097324e-05,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97515869140625,0.0,0.0,0.0004511792794801,284.9259948730469,294.1499938964844,295.27166748046875,289.3585205078125,296.6262512207031,295.641845703125,284.632568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624746162444,1.4762460143202814e-09,0.0009624731610529,-0.0029185907915234,0.0,0.0,0.0,-0.0055446503683924,60.0,7.640780448913574,-0.0,-6.315934797385125e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,299.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9744873046875,0.0,0.0,9.0246758190915e-05,298.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9739990234375,0.0,0.0,9.503405453870072e-05,299.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9742431640625,0.0,0.0,7.019222539383918e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9745483398437,0.0,0.0,9.503425826551393e-05,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9732360839844,0.0,0.0,0.000450799416285,284.9236755371094,294.1499938964844,295.2533264160156,289.3572692871094,296.6145935058594,295.6357421875,284.6368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616637253202,1.381428749169799e-09,0.0009616623283363,-0.0026701281312853,0.0,0.0,0.0,-0.0054976451210677,60.0,7.617850303649902,-0.0,-6.305296551545325e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,299.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725646972656,0.0,0.0,9.01738676475361e-05,298.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9720764160156,0.0,0.0,9.495730046182872e-05,299.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97235107421875,0.0,0.0,7.013553113210946e-05,298.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.97265625,0.0,0.0,9.495749691268428e-05,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9713439941406,0.0,0.0,0.0004504352982621,284.9214172363281,294.1499938964844,295.2349853515625,289.3560791015625,296.60284423828125,295.6304016113281,284.6410522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608864202164,1.290540452281163e-09,0.0009608850814402,-0.0024319607764482,0.0,0.0,0.0,-0.0054525877349078,60.0,7.595728874206543,-0.0,-6.295108079257261e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,299.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.970703125,0.0,0.0,9.01036910363473e-05,298.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.97021484375,0.0,0.0,9.488339856034143e-05,299.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.970458984375,0.0,0.0,7.008094689808786e-05,298.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.97076416015625,0.0,0.0,9.488360228715464e-05,298.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9694519042969,0.0,0.0,0.0004500847717281,284.9191589355469,294.1499938964844,295.2166748046875,289.35498046875,296.591064453125,295.6256408691406,284.6452331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096013804432,1.203039667885264e-09,0.0009601368219591,-0.0022026696242392,0.0,0.0,0.0,-0.00540920952335,60.0,7.574159145355225,-0.0,-6.28530614221745e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,299.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9689025878906,0.0,0.0,9.004874300444499e-05,298.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9684143066406,0.0,0.0,9.482554014539346e-05,299.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686584472656,0.0,0.0,7.003820792306215e-05,298.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9689636230469,0.0,0.0,9.482573659624904e-05,298.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9676818847656,0.0,0.0,0.0004498102935031,284.9170227050781,294.1499938964844,295.1983337402344,289.3539428710937,296.5795288085937,295.6215209960937,284.6493530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009325296850875,1.1074471339966863e-09,0.0009325285791419,-0.0019789650104939,0.0,0.0,0.0,-0.0052271536551415,60.0,7.486819744110107,-0.0,-6.277635122842187e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,299.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96728515625,0.0,0.0,4.531425656750798e-05,298.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.966796875,0.0,0.0,4.77180328743998e-05,299.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9670715332031,0.0,0.0,3.524456769810058e-05,298.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96734619140625,0.0,0.0,4.771813109982759e-05,298.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.966064453125,0.0,0.0,0.000226353193284,284.9151306152344,294.1499938964844,295.17999267578125,289.3529968261719,296.5684814453125,295.61785888671875,284.6534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008842714014463,1.0059915123150631e-09,0.000884270411916,-0.0017604958266019,0.0,0.0,0.0,-0.0049195527099072,60.0,7.283486366271973,-0.0,-1.5896812755045175e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,299.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9667663574219,0.0,0.0,9.002973820315674e-05,298.375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9663391113281,0.0,0.0,9.480553126195446e-05,299.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9665832519531,0.0,0.0,7.002342317719012e-05,298.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9668273925781,0.0,0.0,9.480572771281004e-05,298.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9655456542969,0.0,0.0,0.0004497154150158,284.9140014648437,294.1499938964844,295.1616516113281,289.3520812988281,296.55889892578125,295.6142883300781,284.65740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006814107182435,8.32346969126263e-10,0.0006814098451286,-0.0015068430220708,0.0,0.0,0.0,-0.0038403386715799,60.0,6.756978511810303,-0.0,-6.274974140296763e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,299.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.96856689453125,0.0,0.0,9.002801380120218e-05,298.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9681701660156,0.0,0.0,9.48037049965933e-05,299.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9684753417969,0.0,0.0,7.00220771250315e-05,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.96856689453125,0.0,0.0,9.480390144744888e-05,298.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.96728515625,0.0,0.0,0.0004497067711781,284.914306640625,294.1499938964844,295.1433410644531,289.3512268066406,296.55059814453125,295.6111145019531,284.6613464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005529103800654,7.014709924035856e-10,0.0005529096815735,-0.0012912687379866,0.0,0.0,0.0,-0.0031351770740002,60.0,5.994747638702393,-0.0,-6.274729003052927e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,299.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9714660644531,0.0,0.0,4.572271427605301e-05,298.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97119140625,0.0,0.0,4.814815838471986e-05,299.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9715576171875,0.0,0.0,3.556225783540867e-05,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.971435546875,0.0,0.0,4.8148256610147655e-05,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9701538085937,0.0,0.0,0.0002283935173181,284.9151916503906,294.1499938964844,295.125,289.35040283203125,296.5426330566406,295.6083068847656,284.66522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000485440948978,6.076081304762222e-10,0.0004854403377976,-0.0011119713308289,0.0,0.0,0.0,-0.002734628971666,60.0,5.291968822479248,-0.0,-1.618465539365843e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,299.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754638671875,0.0,0.0,3.873436071444303e-05,298.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.97528076171875,0.0,0.0,4.078909114468843e-05,299.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9757385253906,0.0,0.0,3.012684828718193e-05,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.975341796875,0.0,0.0,4.07891784561798e-05,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9740905761719,0.0,0.0,0.0001934853789862,284.9172668457031,294.1499938964844,295.1066589355469,289.3496398925781,296.5352783203125,295.6062316894531,284.6690368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004127532010897,5.162503757816235e-10,0.0004127526772208,-0.0009444780298508,0.0,0.0,0.0,-0.0023249248042702,60.0,4.639042377471924,-0.0,-1.1615343353810204e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,299.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97918701171875,0.0,0.0,3.2528445444768295e-05,298.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9791259765625,0.0,0.0,3.4253975172759965e-05,299.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9796142578125,0.0,0.0,2.53000071097631e-05,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.97900390625,0.0,0.0,3.425404793233611e-05,298.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9777526855469,0.0,0.0,0.0001624856813577,284.920166015625,294.1499938964844,295.0883483886719,289.3489074707031,296.5285339355469,295.60516357421875,284.6727905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003464036271907,4.333182701543592e-10,0.0003464031906332,-0.0007927979459054,0.0,0.0,0.0,-0.0019512283615767,60.0,4.080627918243408,-0.0,-8.191545219915497e-09,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,299.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.982421875,0.0,0.0,2.6940653697238304e-05,298.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.982421875,0.0,0.0,2.836977000697516e-05,299.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98297119140625,0.0,0.0,2.095392846968025e-05,298.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9821472167969,0.0,0.0,2.836982821463608e-05,298.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9809265136719,0.0,0.0,0.0001345736091025,284.9232482910156,294.1499938964844,295.07000732421875,289.3481750488281,296.5226745605469,295.6048889160156,284.676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002872651093639,3.5924996311109675e-10,0.0002872647601179,-0.0006572095444425,0.0,0.0,0.0,-0.0016180550446733,60.0,3.5858490467071533,-0.0,-5.618952858554849e-09,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,299.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98504638671875,0.0,0.0,2.227671029686462e-05,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.985107421875,0.0,0.0,2.345841858186759e-05,299.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9857177734375,0.0,0.0,1.732640157570131e-05,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9847106933594,0.0,0.0,2.345846769458149e-05,298.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9835205078125,0.0,0.0,0.0001112763420678,284.92608642578125,294.1499938964844,295.0516662597656,289.34747314453125,296.5180969238281,295.605224609375,284.6801452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002332308649783,2.9274688229108387e-10,0.00023323057394,-0.000536406005267,0.0,0.0,0.0,-0.0013143573887646,60.0,3.1438982486724854,-0.0,-3.841857054709408e-09,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,299.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98699951171875,0.0,0.0,1.7544150978210382e-05,298.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98712158203125,0.0,0.0,1.847481144068297e-05,299.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9877624511719,0.0,0.0,1.364550644211704e-05,298.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9866638183594,0.0,0.0,1.8474849639460444e-05,298.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9854431152344,0.0,0.0,8.763631922192872e-05,284.9284973144531,294.1499938964844,295.0333251953125,289.3467712402344,296.51446533203125,295.605712890625,284.6837463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001889050618046,2.357855299894851e-10,0.000188904828974,-0.0004309794167056,0.0,0.0,0.0,-0.0010637497762218,60.0,2.751493453979492,-0.0,-2.382888331098343e-09,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,299.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98828125,0.0,0.0,1.3463604773278348e-05,298.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9884338378906,0.0,0.0,1.417780640622368e-05,299.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891052246094,0.0,0.0,1.0471736459294334e-05,298.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9879150390625,0.0,0.0,1.4177835510054138e-05,298.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9866943359375,0.0,0.0,6.725323328282684e-05,284.9301147460937,294.1499938964844,295.0150146484375,289.3460693359375,296.5118103027344,295.60614013671875,284.6872863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001501780498074,1.8616297392526343e-10,0.0001501778751844,-0.0003392478975001,0.0,0.0,0.0,-0.0008448847220279,60.0,2.4088916778564453,-0.0,-1.4033362250032155e-09,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,299.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9890441894531,0.0,0.0,1.0732994269346818e-05,298.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9892272949219,0.0,0.0,1.1302345228614286e-05,299.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898986816406,0.0,0.0,8.34791899251286e-06,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9886779785156,0.0,0.0,1.130236796598183e-05,298.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9874572753906,0.0,0.0,5.36133156856522e-05,284.93121337890625,294.1499938964844,294.9966735839844,289.3453674316406,296.5097045898437,295.6064758300781,284.69073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001128916774177,1.4156745220539335e-10,0.0001128915318986,-0.0002592918754089,0.0,0.0,0.0,-0.0006361125269904,60.0,2.110834836959839,-0.0,-8.918273342040091e-10,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,299.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9895324707031,0.0,0.0,7.939093848108314e-06,298.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,8.360237188753672e-06,299.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.99041748046875,0.0,0.0,6.174876034492627e-06,298.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891357421875,0.0,0.0,8.360254469153006e-06,298.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9879455566406,0.0,0.0,3.965726136812009e-05,284.9319152832031,294.1499938964844,294.97833251953125,289.3446350097656,296.5087280273437,295.60675048828125,284.6941223144531,0.0,0.0,0.0,0.0,1.0,1.0,-8.459964737994596e-05,1.0581261561393164e-10,8.459954551653937e-05,-0.0001935836771735,0.0,0.0,0.0,-0.0004765254561789,60.0,1.833006501197815,-0.0,-4.87956175465598e-10,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,299.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98980712890625,0.0,0.0,5.672704901371617e-06,298.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.989990234375,0.0,0.0,5.973623501631664e-06,299.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9906921386719,0.0,0.0,4.412122052599443e-06,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9894104003906,0.0,0.0,5.973635779810138e-06,298.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9882202148437,0.0,0.0,2.8336224204394966e-05,284.93231201171875,294.1499938964844,294.9599914550781,289.34393310546875,296.5081481933594,295.60693359375,284.6974792480469,0.0,0.0,0.0,0.0,1.0,1.0,-6.044897963874973e-05,7.560623654923049e-11,6.044890324119479e-05,-0.0001383212220389,0.0,0.0,0.0,-0.0003404916496947,60.0,1.592102289199829,-0.0,-2.491261641424103e-10,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,299.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98992919921875,0.0,0.0,3.8347857298504096e-06,298.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901428222656,0.0,0.0,4.038208771817153e-06,299.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9908142089844,0.0,0.0,2.9826233003404923e-06,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9895324707031,0.0,0.0,4.038216957269469e-06,298.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98834228515625,0.0,0.0,1.9155473637511022e-05,284.9325256347656,294.1499938964844,294.9416809082031,289.3431701660156,296.50787353515625,295.6070251464844,284.7007141113281,0.0,0.0,0.0,0.0,1.0,1.0,-4.086414264747873e-05,5.1110546350763286e-11,4.086409171577543e-05,-9.350643085781483e-05,0.0,0.0,0.0,-0.0002301758649991,60.0,1.3895676136016846,-0.0,-1.1384688330950964e-10,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,299.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9899597167969,0.0,0.0,2.3622701519343536e-06,298.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901733398437,0.0,0.0,2.487581014065654e-06,299.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9908752441406,0.0,0.0,1.837328909459757e-06,298.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98956298828125,0.0,0.0,2.487586243660189e-06,298.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883728027344,0.0,0.0,1.1799982530646956e-05,284.9325866699219,294.1499938964844,294.92333984375,289.3423767089844,296.5077819824219,295.6070861816406,284.70391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.517290522519033e-05,3.148480434700396e-11,2.517287430237048e-05,-5.760122439824045e-05,0.0,0.0,0.0,-0.000141791650094,60.0,1.2145181894302368,-0.0,-4.320142854563613e-11,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,299.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9899597167969,0.0,0.0,1.2904914683531388e-06,298.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901428222656,0.0,0.0,1.358947884000372e-06,299.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9908447265625,0.0,0.0,1.0037197171186565e-06,298.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98956298828125,0.0,0.0,1.3589507261713152e-06,298.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98834228515625,0.0,0.0,6.446246516134124e-06,284.9325561523437,294.1499938964844,294.9049987792969,289.341552734375,296.5077514648437,295.6070861816406,284.70703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.375185001961654e-05,1.7199994900574108e-11,1.3751832739217209e-05,-3.146725794067606e-05,0.0,0.0,0.0,-7.746016490273178e-05,60.0,1.067721605300903,-0.0,-1.2892858655688675e-11,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,299.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898986816406,0.0,0.0,5.429545808510738e-07,298.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9900817871094,0.0,0.0,5.717565727536567e-07,299.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99078369140625,0.0,0.0,4.222997631586623e-07,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.989501953125,0.0,0.0,5.717577664654527e-07,298.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98828125,0.0,0.0,2.712159812290338e-06,284.9324645996094,294.1499938964844,294.8866577148437,289.3406982421875,296.5077819824219,295.6070861816406,284.7101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-5.7859729167830665e-06,7.23672684277421e-12,5.785965640825452e-06,-1.3239517102192622e-05,0.0,0.0,0.0,-3.25906730722636e-05,60.0,0.9446044564247132,-0.0,-2.282264438199788e-12,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,299.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898986816406,0.0,0.0,1.3619325045510777e-07,298.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9900817871094,0.0,0.0,1.4341786425120517e-07,299.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99078369140625,0.0,0.0,1.059285210658345e-07,298.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.989501953125,0.0,0.0,1.434181626791542e-07,298.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98828125,0.0,0.0,6.803107908126549e-07,284.9324645996094,294.1499938964844,294.86834716796875,289.3397827148437,296.5077819824219,295.6070861816406,284.7131042480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.4514035910906389e-06,1.815306802446792e-12,1.4514017721012351e-06,-3.3210728815902257e-06,0.0,0.0,0.0,-8.17532418295741e-06,60.0,0.8571809530258179,-0.0,-1.4359857975019402e-13,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,299.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898986816406,0.0,0.0,-1.2764503232176594e-08,298.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9900817871094,0.0,0.0,-1.3441619373111282e-08,299.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.99078369140625,0.0,0.0,-9.927988209312844e-09,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.989501953125,0.0,0.0,-1.344164690664229e-08,298.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98828125,0.0,0.0,-6.376108530048441e-08,284.9324645996094,294.1499938964844,294.8500061035156,289.3388061523437,296.5077819824219,295.6070861816406,284.7160339355469,0.0,0.0,0.0,0.0,1.0,1.0,1.3600661930013302e-07,-1.700810987274176e-13,-1.3600644876987644e-07,3.1122291943574965e-07,0.0,0.0,0.0,7.660855771973729e-07,60.0,0.7881029844284058,-0.0,-1.2613826185680277e-15,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,299.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898986816406,0.0,0.0,-2.5582731462761577e-13,298.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9900817871094,0.0,0.0,-2.693981376953453e-13,299.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99078369140625,0.0,0.0,-1.989776209467345e-13,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.989501953125,0.0,0.0,-2.693986797964315e-13,298.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98828125,0.0,0.0,-1.277905407361113e-12,284.9324645996094,294.1499938964844,294.8320617675781,289.3382568359375,296.5077819824219,295.6070861816406,284.7188720703125,0.0,0.0,0.0,0.0,1.0,1.0,6.444959149698448e-12,-7.339300605580872e-18,-6.444951777123675e-12,1.1454915141428934e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.7408323287963867,-0.0,-5.066859017653282e-25,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,299.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898986816406,0.0,0.0,2.5582731462761577e-13,298.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9900817871094,0.0,0.0,2.693981376953453e-13,299.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.99078369140625,0.0,0.0,1.989776209467345e-13,298.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.989501953125,0.0,0.0,2.693986797964315e-13,298.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.98828125,0.0,0.0,1.277905407361113e-12,284.9324645996094,294.1499938964844,294.8148498535156,289.3385925292969,296.5077819824219,295.6070861816406,284.7216491699219,0.0,0.0,0.0,0.0,1.0,1.0,-6.776914099337894e-12,6.577776213378322e-18,6.776907594124859e-12,-1.1911464870006938e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.7028777003288269,-0.0,-5.066788513209878e-25,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,299.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898986816406,0.0,0.0,-5.116546292552315e-13,298.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9900817871094,0.0,0.0,-5.387962753906905e-13,299.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99078369140625,0.0,0.0,-3.97955241893469e-13,298.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.989501953125,0.0,0.0,-5.38797359592863e-13,298.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98828125,0.0,0.0,-2.555810814722226e-12,284.9324645996094,294.1499938964844,294.7983703613281,289.33984375,296.5077819824219,295.6070861816406,284.7243347167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.5772163306296272e-12,2.1484287732831632e-20,1.5772163306296272e-12,1.254495232737643e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.6711833477020264,-0.0,-2.0264935381543582e-24,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,299.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898986816406,0.0,0.0,-2.5582731462761577e-13,298.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9900817871094,0.0,0.0,-2.693981376953453e-13,299.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99078369140625,0.0,0.0,-1.989776209467345e-13,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.989501953125,0.0,0.0,-2.693986797964315e-13,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98828125,0.0,0.0,-1.277905407361113e-12,284.9324645996094,294.1499938964844,294.7825927734375,289.3419494628906,296.5077819824219,295.6070861816406,284.7269592285156,0.0,0.0,0.0,0.0,1.0,1.0,-4.2327222456173255e-12,2.6812170336747898e-18,4.232719643532112e-12,-4.211531297315663e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.6423711180686951,-0.0,-5.066788513209878e-25,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,299.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898986816406,0.0,0.0,-2.5582731462761577e-13,298.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9900817871094,0.0,0.0,-2.693981376953453e-13,299.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99078369140625,0.0,0.0,-1.989776209467345e-13,298.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.989501953125,0.0,0.0,-2.693986797964315e-13,298.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98828125,0.0,0.0,-1.277905407361113e-12,284.9324645996094,294.1499938964844,294.7674865722656,289.3448791503906,296.5077819824219,295.6070861816406,284.7295227050781,0.0,0.0,0.0,0.0,1.0,1.0,-1.521559137365736e-12,6.398973058964017e-19,1.521558486844432e-12,-1.5560271170514397e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.6164578199386597,-0.0,-5.066788513209878e-25,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,299.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898986816406,0.0,0.0,-2.5582731462761577e-13,298.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9900817871094,0.0,0.0,-2.693981376953453e-13,299.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.99078369140625,0.0,0.0,-1.989776209467345e-13,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.989501953125,0.0,0.0,-2.693986797964315e-13,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98828125,0.0,0.0,-1.277905407361113e-12,284.9324645996094,294.1499938964844,294.7530212402344,289.3486022949219,296.5077819824219,295.6070861816406,284.7320251464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.521559137365736e-12,6.39897254197613e-19,1.521558486844432e-12,-1.5560271170514397e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.5922228097915649,-0.0,-5.066788513209878e-25,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898986816406,0.0,0.0,-2.5582731462761577e-13,298.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9900817871094,0.0,0.0,-2.693981376953453e-13,299.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99078369140625,0.0,0.0,-1.989776209467345e-13,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.989501953125,0.0,0.0,-2.693986797964315e-13,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98828125,0.0,0.0,-1.277905407361113e-12,284.9324645996094,294.1499938964844,294.7391967773437,289.3531188964844,296.5077819824219,295.6070861816406,284.73443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.521559137365736e-12,6.398973058964017e-19,1.521558486844432e-12,-1.5560271170514397e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.5693780183792114,-0.0,-5.066237789690421e-25,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
