time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18133680,299.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898986816406,0.0,0.0,0.0,298.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9900817871094,0.0,0.0,0.0,299.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99078369140625,0.0,0.0,0.0,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.989501953125,0.0,0.0,0.0,298.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.98828125,0.0,0.0,0.0,284.9324645996094,294.1499938964844,294.7259826660156,289.3583984375,296.5077819824219,295.6070861816406,284.73681640625,0.0,0.0,0.0,0.0,1.0,1.0,1.1896041877262897e-12,-1.4014224218819872e-18,-1.1896027782634657e-12,1.0994769547925665e-12,0.0,0.0,0.0,0.0,60.0,0.5475410223007202,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,299.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898986816406,0.0,0.0,-2.5582731462761577e-13,298.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9900817871094,0.0,0.0,-2.693981376953453e-13,299.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99078369140625,0.0,0.0,-1.989776209467345e-13,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.989501953125,0.0,0.0,-2.693986797964315e-13,298.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98828125,0.0,0.0,-1.277905407361113e-12,284.9324645996094,294.1499938964844,294.7133178710937,289.3644104003906,296.5077819824219,295.6070861816406,284.7391052246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.521559137365736e-12,6.398973058964017e-19,1.521558486844432e-12,-1.5560271170514397e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.5270300507545471,-0.0,-5.066792457514404e-25,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,299.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898986816406,0.0,0.0,1.249460535035496e-09,298.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9900817871094,0.0,0.0,1.3157405165387104e-09,299.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.99078369140625,0.0,0.0,9.7180663516383e-10,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.989501953125,0.0,0.0,1.3157431810739695e-09,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98828125,0.0,0.0,6.2412897072761114e-09,284.9324645996094,294.1499938964844,294.70123291015625,289.3711242675781,296.5077819824219,295.6070861816406,284.7413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3310546442824034e-08,1.6616218221233298e-14,1.331052956743406e-08,-3.04597591593847e-08,0.0,0.0,0.0,-7.497146725654602e-08,60.0,0.5073373317718506,-0.0,-1.2086041809130694e-17,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,299.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898681640625,0.0,0.0,3.366073286770188e-08,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9900817871094,0.0,0.0,3.544632676266701e-08,299.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9907531738281,0.0,0.0,2.6180678958098724e-08,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9894714355469,0.0,0.0,3.5446401369654275e-08,298.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98828125,0.0,0.0,1.6814166770018346e-07,284.93243408203125,294.1499938964844,294.68963623046875,289.3785095214844,296.5077819824219,295.6070861816406,284.7434997558594,0.0,0.0,0.0,0.0,1.0,1.0,-3.586237653507851e-07,4.4856357669063883e-13,3.586233106034342e-07,-8.206595225601632e-07,0.0,0.0,0.0,-2.020038664340973e-06,60.0,0.4886781573295593,-0.0,-8.77174784088934e-15,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,299.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897766113281,0.0,0.0,2.1818001982865098e-07,298.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.989990234375,0.0,0.0,2.2975376623435295e-07,299.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9906616210937,0.0,0.0,1.6969626415175298e-07,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9893798828125,0.0,0.0,2.2975423519255853e-07,298.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9881896972656,0.0,0.0,1.0898501159317675e-06,284.93231201171875,294.1499938964844,294.6785583496094,289.3865661621094,296.5078430175781,295.6070861816406,284.74560546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.324750767002115e-06,2.907718553782357e-12,2.3247480385180097e-06,-5.319696356309578e-06,0.0,0.0,0.0,-1.3094671885482969e-05,60.0,0.4719822406768799,-0.0,-3.68526661010532e-13,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,299.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897766113281,0.0,0.0,6.671863843621395e-07,298.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.989990234375,0.0,0.0,7.025784611869312e-07,299.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9906616210937,0.0,0.0,5.189248781789502e-07,298.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9893798828125,0.0,0.0,7.025798822724028e-07,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9881896972656,0.0,0.0,3.332721007609507e-06,284.93231201171875,294.1499938964844,294.66796875,289.395263671875,296.5078430175781,295.6070861816406,284.7476501464844,0.0,0.0,0.0,0.0,1.0,1.0,-7.1091417339630425e-06,8.891837786906276e-12,7.109132639016025e-06,-1.626766606932506e-05,0.0,0.0,0.0,-4.004381480626762e-05,60.0,0.4724003970623016,-0.0,-3.446142893617777e-12,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,299.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98980712890625,0.0,0.0,1.507630258856807e-06,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.989990234375,0.0,0.0,1.587605197528319e-06,299.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9906921386719,0.0,0.0,1.1726061757144637e-06,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9894104003906,0.0,0.0,1.587608494446613e-06,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9882202148437,0.0,0.0,7.530895800300641e-06,284.9323425292969,294.1499938964844,294.6578369140625,289.4045715332031,296.5078125,295.6070861816406,284.7496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.606459954928141e-05,2.009292905669201e-11,1.6064579540397972e-05,-3.676008418551646e-05,0.0,0.0,0.0,-9.048737410921603e-05,60.0,0.4918549656867981,-0.0,-1.759659605526931e-11,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,299.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898376464844,0.0,0.0,2.7189992124476703e-06,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.99005126953125,0.0,0.0,2.8632332487177337e-06,299.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.99072265625,0.0,0.0,2.114785957019194e-06,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98944091796875,0.0,0.0,2.863239160433295e-06,298.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9882507324219,0.0,0.0,1.3581910025095569e-05,284.9324035644531,294.1499938964844,294.6481018066406,289.4144287109375,296.5077209472656,295.60711669921875,284.7515563964844,0.0,0.0,0.0,0.0,1.0,1.0,-2.897255944844801e-05,3.6237655237636446e-11,2.897252306865994e-05,-6.629682320635766e-05,0.0,0.0,0.0,-0.0001631942868698,60.0,0.532145619392395,-0.0,-5.7234397776717565e-11,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,299.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.98992919921875,0.0,0.0,4.362112122180406e-06,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901123046875,0.0,0.0,4.59350849268958e-06,299.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9908142089844,0.0,0.0,3.3927678941836348e-06,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9895324707031,0.0,0.0,4.5935175876365975e-06,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,2.178956856369041e-05,284.9325256347656,294.1499938964844,294.6387939453125,289.4248962402344,296.5075378417969,295.607177734375,284.75341796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.648110916605219e-05,5.8136509495376736e-11,4.648105095839128e-05,-0.0001063608506228,0.0,0.0,0.0,-0.0002618149737827,60.0,0.5966164469718933,-0.0,-1.4731013631141818e-10,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,299.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901123046875,0.0,0.0,6.406744432752021e-06,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903259277344,0.0,0.0,6.746601684426423e-06,299.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.99102783203125,0.0,0.0,4.983044163964223e-06,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,6.746615781594301e-06,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,3.20028884743806e-05,284.9328308105469,294.1499938964844,294.6298522949219,289.43585205078125,296.507080078125,295.6072998046875,284.7552185058594,0.0,0.0,0.0,0.0,1.0,1.0,-6.82682657497935e-05,8.538684342918046e-11,6.826817843830213e-05,-0.0001562153338454,0.0,0.0,0.0,-0.0003845358442049,60.0,0.6918853521347046,-0.0,-3.1777061537674456e-10,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,299.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9904479980469,0.0,0.0,8.790804713498801e-06,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9906616210937,0.0,0.0,9.257129022444133e-06,299.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913635253906,0.0,0.0,6.837321052444168e-06,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99005126953125,0.0,0.0,9.25714812183287e-06,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888610839844,0.0,0.0,4.3911717511946335e-05,284.933349609375,294.1499938964844,294.6212463378906,289.4473571777344,296.5062866210937,295.60748291015625,284.7569885253906,0.0,0.0,0.0,0.0,1.0,1.0,-9.367232269141824e-05,1.1716105863257548e-10,9.36722062760964e-05,-0.0002143461751984,0.0,0.0,0.0,-0.0005276297451928,60.0,0.811760663986206,-0.0,-5.982686568373197e-10,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,299.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911193847656,0.0,0.0,1.1479655768198429e-05,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913635253906,0.0,0.0,1.2088615221728103e-05,299.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920654296875,0.0,0.0,8.928657734941225e-06,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9906921386719,0.0,0.0,1.2088639778085051e-05,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.989501953125,0.0,0.0,5.734303340432234e-05,284.9342956542969,294.1499938964844,294.61297607421875,289.4593200683594,296.50494384765625,295.60772705078125,284.7587280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001223242434207,1.5299742028851426e-10,0.0001223240833496,-0.0002799088833853,0.0,0.0,0.0,-0.0006890178774483,60.0,0.9621026515960692,-0.0,-1.0202266809145042e-09,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,299.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921264648437,0.0,0.0,1.4481293874268886e-05,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.99237060546875,0.0,0.0,1.5249480384227354e-05,299.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931030273437,0.0,0.0,1.1263275155215524e-05,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9916687011719,0.0,0.0,1.5249511307047214e-05,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.990478515625,0.0,0.0,7.233677752083167e-05,284.9356994628906,294.1499938964844,294.60504150390625,289.4717712402344,296.5028991699219,295.6080017089844,284.7603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001543091784697,1.9300269715749607e-10,0.0001543089892948,-0.0003530983813107,0.0,0.0,0.0,-0.0008691800758242,60.0,1.1375467777252195,-0.0,-1.623505219150445e-09,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,299.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99365234375,0.0,0.0,1.7981763448915444e-05,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9939270019531,0.0,0.0,1.8935639673145488e-05,299.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99468994140625,0.0,0.0,1.3985873920319136e-05,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931640625,0.0,0.0,1.893567787192296e-05,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9919738769531,0.0,0.0,8.982227882370353e-05,284.9377136230469,294.1499938964844,294.59735107421875,289.484619140625,296.49981689453125,295.6081848144531,284.7619934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001916094770422,2.396561005202358e-10,0.0001916092442115,-0.0004384508065413,0.0,0.0,0.0,-0.0010792822577059,60.0,1.3462170362472534,-0.0,-2.5032458328411167e-09,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,299.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.99560546875,0.0,0.0,2.2157575585879385e-05,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9959411621094,0.0,0.0,2.333296470169444e-05,299.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9967346191406,0.0,0.0,1.7233740436495282e-05,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9951171875,0.0,0.0,2.333301199541893e-05,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9939270019531,0.0,0.0,0.0001106812414946,284.94012451171875,294.1499938964844,294.58990478515625,289.4979248046875,296.4957580566406,295.60809326171875,284.7635803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002361059450777,2.9531024847706533e-10,0.0002361056540394,-0.0005402700044214,0.0,0.0,0.0,-0.0013299186248332,60.0,1.5864856243133545,-0.0,-3.800872949710765e-09,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983825683594,0.0,0.0,2.758638038358185e-05,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.998779296875,0.0,0.0,2.904975008277688e-05,299.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9996032714844,0.0,0.0,2.145616235793568e-05,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9978332519531,0.0,0.0,2.90498101094272e-05,298.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99664306640625,0.0,0.0,0.0001377991429762,284.943115234375,294.1499938964844,294.58270263671875,289.5115661621094,296.4902648925781,295.6073608398437,284.7651062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002912833879236,3.64989011236716e-10,0.0002912830386776,-0.0006682793609797,0.0,0.0,0.0,-0.0016411263495683,60.0,1.882764220237732,-0.0,-5.891532595114768e-09,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,299.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00177001953125,0.0,0.0,3.440328873693943e-05,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00225830078125,0.0,0.0,3.6228273529559374e-05,299.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0031433105469,0.0,0.0,2.6758223611977883e-05,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.00115966796875,0.0,0.0,3.622834992711432e-05,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0,0.0,0.0,0.0001718508865451,284.9461669921875,294.1499938964844,294.5757141113281,289.5256042480469,296.4833068847656,295.6053771972656,284.7666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003639947390183,4.559151112193405e-10,0.000363994273357,-0.0008346142130903,0.0,0.0,0.0,-0.0020506791770458,60.0,2.2551214694976807,-0.0,-9.163021452707198e-09,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,299.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0055847167969,0.0,0.0,4.30994805356022e-05,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.00616455078125,0.0,0.0,4.538577195489779e-05,299.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0071105957031,0.0,0.0,3.3521959267091006e-05,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,4.5385866542346776e-05,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0037536621094,0.0,0.0,0.0002152899978682,284.9483642578125,294.1499938964844,294.56890869140625,289.5399780273437,296.47479248046875,295.60125732421875,284.76806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004592690675053,5.744297260079634e-10,0.0004592684854287,-0.0010509166168048,0.0,0.0,0.0,-0.0025869368109852,60.0,2.7455179691314697,-0.0,-1.4380789892243229e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,299.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0089111328125,0.0,0.0,9.002172737382352e-05,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096130371094,0.0,0.0,9.479709842707962e-05,299.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106201171875,0.0,0.0,7.001718768151477e-05,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0081787109375,0.0,0.0,9.47972876019776e-05,298.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0070495605469,0.0,0.0,0.0004496754263527,284.9493713378906,294.1499938964844,294.5622253417969,289.5546264648437,296.4651794433594,295.5950012207031,284.7695007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005888554733246,7.29556026701772e-10,0.0005888547748327,-0.0013291594805195,0.0,0.0,0.0,-0.0033285706304013,60.0,3.3929431438446045,-0.0,-6.273835850834075e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091247558594,0.0,0.0,4.578742664307356e-05,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0098571777344,0.0,0.0,4.82163013657555e-05,299.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0108642578125,0.0,0.0,3.561258563422598e-05,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0083312988281,0.0,0.0,4.821639959118329e-05,298.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072326660156,0.0,0.0,0.000228716773563,284.94891357421875,294.1499938964844,294.5556945800781,289.569580078125,296.4531555175781,295.58746337890625,284.7709350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008515425142832,9.744661744193195e-10,0.0008515415247529,-0.0017103443387895,0.0,0.0,0.0,-0.0047409669496119,60.0,4.316823482513428,-0.0,-1.623044987297817e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.00762939453125,0.0,0.0,9.0071014710702e-05,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00836181640625,0.0,0.0,9.48489978327416e-05,299.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093688964844,0.0,0.0,7.005551742622629e-05,298.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068359375,0.0,0.0,9.484918700763956e-05,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057373046875,0.0,0.0,0.0004499216156546,284.9470520019531,294.1499938964844,294.5492553710937,289.5848083496094,296.438232421875,295.5780334472656,284.7723083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009604474180378,1.1625254092706427e-09,0.0009604462538845,-0.0020958485547453,0.0,0.0,0.0,-0.0053924215026199,60.0,5.462335109710693,-0.0,-6.280696140947839e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0055236816406,0.0,0.0,9.019665594678372e-05,298.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062561035156,0.0,0.0,9.49813038459979e-05,299.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072937011719,0.0,0.0,7.015324081294239e-05,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047607421875,0.0,0.0,9.498149302089588e-05,298.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.003662109375,0.0,0.0,0.0004505492397584,284.944580078125,294.1499938964844,294.5429077148437,289.6002502441406,296.4220886230469,295.5655517578125,284.773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611229179427,1.318342657263826e-09,0.0009611215791665,-0.0025048162788152,0.0,0.0,0.0,-0.0054663643240928,60.0,6.29088306427002,-0.0,-6.298223809153569e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0034484863281,0.0,0.0,9.03380278032273e-05,298.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0041809082031,0.0,0.0,9.513017721474172e-05,299.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.00518798828125,0.0,0.0,7.026319508440793e-05,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.002685546875,0.0,0.0,9.513036638963968e-05,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0015869140625,0.0,0.0,0.0004512554442044,284.9421691894531,294.1499938964844,294.53662109375,289.61590576171875,296.4059753417969,295.54937744140625,284.7750549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626287501305,1.4944270265715431e-09,0.0009626272367313,-0.0029662342276424,0.0,0.0,0.0,-0.0055536567233502,60.0,6.726871967315674,-0.0,-6.317976186664964e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0014038085937,0.0,0.0,9.04930493561551e-05,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.00213623046875,0.0,0.0,9.529342059977353e-05,299.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0031433105469,0.0,0.0,7.038376497803256e-05,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0006408691406,0.0,0.0,9.52936097746715e-05,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9995422363281,0.0,0.0,0.0004520297807175,284.93975830078125,294.1499938964844,294.53033447265625,289.6317443847656,296.3899230957031,295.52850341796875,284.7763977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642799850553,1.687509576520085e-09,0.0009642782970331,-0.0034721931442618,0.0,0.0,0.0,-0.0056493757292628,60.0,6.925310134887695,-0.0,-6.339670477473193e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9993591308594,0.0,0.0,9.065951599041e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0000915527344,0.0,0.0,9.546872024657203e-05,299.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0010681152344,0.0,0.0,7.051324064377695e-05,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99859619140625,0.0,0.0,9.546890942147002e-05,298.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9975280761719,0.0,0.0,0.0004528613644652,284.9373474121094,294.1499938964844,294.5240783691406,289.64776611328125,296.3739318847656,295.5038146972656,284.7777404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966053281445,1.8948647095839988e-09,0.0009660513605922,-0.0040155490860342,0.0,0.0,0.0,-0.0057521709240973,60.0,7.057881832122803,-0.0,-6.36301038525744e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.997314453125,0.0,0.0,9.0842651843559e-05,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.998046875,0.0,0.0,9.566156950313598e-05,299.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9990234375,0.0,0.0,7.065567479003221e-05,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.99658203125,0.0,0.0,9.566175140207632e-05,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9954833984375,0.0,0.0,0.0004537761269602,284.9349975585937,294.1499938964844,294.5177917480469,289.66387939453125,296.3580017089844,295.474365234375,284.7790832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680040529929,2.1229760172047918e-09,0.0009680018993094,-0.0046132900752127,0.0,0.0,0.0,-0.0058652549050748,60.0,7.147069931030273,-0.0,-6.388735585005635e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99530029296875,0.0,0.0,9.101931209443136e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9960327148437,0.0,0.0,9.584760118741542e-05,299.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970092773437,0.0,0.0,7.079307397361845e-05,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945678710937,0.0,0.0,9.58477903623134e-05,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9934997558594,0.0,0.0,0.0004546586133074,284.9326477050781,294.1499938964844,294.511474609375,289.6801147460937,296.34210205078125,295.4412536621094,284.7804260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698860812932,2.3430286599790406e-09,0.0009698837529867,-0.0051899100653827,0.0,0.0,0.0,-0.0059743453748524,60.0,7.223397731781006,-0.0,-6.413601028043558e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9933166503906,0.0,0.0,9.113050327869132e-05,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940185546875,0.0,0.0,9.596469317330047e-05,299.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9949951171875,0.0,0.0,7.087955600582063e-05,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9925537109375,0.0,0.0,9.596487507224084e-05,298.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9914855957031,0.0,0.0,0.0004552140308078,284.9303283691406,294.1499938964844,294.50506591796875,289.6964416503906,296.3262939453125,295.40478515625,284.78179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710708982311,2.481508554197376e-09,0.0009710684535093,-0.0055527761578559,0.0,0.0,0.0,-0.0060429987497627,60.0,7.287778377532959,-0.0,-6.429274179708956e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913330078125,0.0,0.0,9.123310155700892e-05,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920349121094,0.0,0.0,9.607273386791348e-05,299.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930114746094,0.0,0.0,7.095935143297538e-05,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9905700683594,0.0,0.0,9.607291576685384e-05,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9895324707031,0.0,0.0,0.0004557265492621,284.92803955078125,294.1499938964844,294.4985656738281,289.7128295898437,296.3105163574219,295.3669128417969,284.7831726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009721636306494,2.609281901655436e-09,0.0009721610113047,-0.0058875856921076,0.0,0.0,0.0,-0.0061063412576913,60.0,7.346528053283691,-0.0,-6.443752198492804e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9893493652344,0.0,0.0,9.132410923484711e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.99005126953125,0.0,0.0,9.61685655056499e-05,299.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.99102783203125,0.0,0.0,7.103013194864616e-05,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9886169433594,0.0,0.0,9.616875468054786e-05,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.987548828125,0.0,0.0,0.0004561811510939,284.92578125,294.1499938964844,294.4919738769531,289.7292175292969,296.2948303222656,295.3282775878906,284.7845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731330210343,2.722611025518516e-09,0.0009731302852742,-0.0061845448799431,0.0,0.0,0.0,-0.0061625246889889,60.0,7.402132034301758,-0.0,-6.45660662712544e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9873962402344,0.0,0.0,9.139641042565928e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9880676269531,0.0,0.0,9.624470840208232e-05,299.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9890441894531,0.0,0.0,7.108636782504618e-05,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9866638183594,0.0,0.0,9.624489030102268e-05,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.985595703125,0.0,0.0,0.0004565423587337,284.9235534667969,294.1499938964844,294.4851989746094,289.7456359863281,296.2791748046875,295.28924560546875,284.78594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739030501805,2.8126412310314204e-09,0.0009739002562128,-0.0064204516820609,0.0,0.0,0.0,-0.0062071569263935,60.0,7.454463958740234,-0.0,-6.466828494922083e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9854431152344,0.0,0.0,9.144748764811084e-05,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.98614501953125,0.0,0.0,9.629849228076635e-05,299.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9870910644531,0.0,0.0,7.112609455361962e-05,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9847106933594,0.0,0.0,9.629867417970672e-05,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9836730957031,0.0,0.0,0.0004567974829114,284.9213256835937,294.1499938964844,294.478271484375,289.76202392578125,296.2636108398437,295.2503662109375,284.787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744469425641,2.87621770844737e-09,0.0009744440903887,-0.0065870410762727,0.0,0.0,0.0,-0.0062386752106249,60.0,7.503262996673584,-0.0,-6.474051161831086e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9835205078125,0.0,0.0,9.148208482656628e-05,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98419189453125,0.0,0.0,9.63349302764982e-05,299.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98516845703125,0.0,0.0,7.115300104487687e-05,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9827880859375,0.0,0.0,9.633511217543857e-05,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98175048828125,0.0,0.0,0.0004569703305605,284.91912841796875,294.1499938964844,294.4711608886719,289.77838134765625,296.2480773925781,295.2120361328125,284.7887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974815164227,2.919266384182606e-09,0.0009748122538439,-0.0066998414695262,0.0,0.0,0.0,-0.0062600169330835,60.0,7.549695014953613,-0.0,-6.47894395910953e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815979003906,0.0,0.0,9.150152618531138e-05,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822998046875,0.0,0.0,9.63553975452669e-05,299.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9832458496094,0.0,0.0,7.116812048479915e-05,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808959960937,0.0,0.0,9.635557944420724e-05,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9798583984375,0.0,0.0,0.0004570674209389,284.9169616699219,294.1499938964844,294.4638366699219,289.7946472167969,296.232666015625,295.175048828125,284.7902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009750218596309,2.9434268355998942e-09,0.0009750189492478,-0.0067631490528583,0.0,0.0,0.0,-0.0062719946727156,60.0,7.592857360839844,-0.0,-6.481690917325977e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9797058105469,0.0,0.0,9.151423728326336e-05,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,9.6368785307277e-05,299.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813537597656,0.0,0.0,7.117800123523921e-05,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.97900390625,0.0,0.0,9.636895993025972e-05,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779968261719,0.0,0.0,0.000457130925497,284.9148254394531,294.1499938964844,294.45623779296875,289.810791015625,296.21728515625,295.1390380859375,284.791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751568431966,2.959203548869027e-09,0.0009751538746058,-0.0068044885993003,0.0,0.0,0.0,-0.0062798159196972,60.0,7.634266376495361,-0.0,-6.483485037733773e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97784423828125,0.0,0.0,9.152683924185112e-05,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.978515625,0.0,0.0,9.638205665396526e-05,299.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794616699219,0.0,0.0,7.118780922610313e-05,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9771423339844,0.0,0.0,9.638223855290562e-05,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97613525390625,0.0,0.0,0.0004571939061861,284.9127197265625,294.1499938964844,294.4483947753906,289.82684326171875,296.2019958496094,295.1043395996094,284.79327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975290662609,2.9748523644457237e-09,0.0009752876940183,-0.0068454924039542,0.0,0.0,0.0,-0.0062875738367438,60.0,7.673750877380371,-0.0,-6.48526494728685e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759826660156,0.0,0.0,9.154975123237818e-05,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9766540527344,0.0,0.0,9.640619100537152e-05,299.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.97760009765625,0.0,0.0,7.120562804630026e-05,298.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.97528076171875,0.0,0.0,9.640636562835424e-05,298.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9742736816406,0.0,0.0,0.0004573083715513,284.91064453125,294.1499938964844,294.4402770996094,289.8427429199219,296.186767578125,295.0706787109375,284.7948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755342616699,3.003340687257605e-09,0.0009755312348715,-0.0069201402366161,0.0,0.0,0.0,-0.0063016964122653,60.0,7.712183475494385,-0.0,-6.488505022161918e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9741516113281,0.0,0.0,9.158470493275672e-05,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9748229980469,0.0,0.0,9.644300007494166e-05,299.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9757385253906,0.0,0.0,7.123281102394685e-05,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,9.64431746979244e-05,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9724426269531,0.0,0.0,0.000457482994534,284.9085693359375,294.1499938964844,294.4317932128906,289.8584289550781,296.17156982421875,295.0377197265625,284.7964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759060922078,3.046835894693345e-09,0.0009759030654095,-0.0070341099053621,0.0,0.0,0.0,-0.0063232583925127,60.0,7.750061511993408,-0.0,-6.493454662859223e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9723205566406,0.0,0.0,9.163893992081285e-05,298.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9729919433594,0.0,0.0,9.65001090662554e-05,299.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9739074707031,0.0,0.0,7.127498975023627e-05,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9716186523437,0.0,0.0,9.650028368923812e-05,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9706420898437,0.0,0.0,0.0004577538929879,284.90655517578125,294.1499938964844,294.4230041503906,289.8739624023437,296.15643310546875,295.0052185058594,284.7980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764833957888,3.114347890686986e-09,0.0009764802525751,-0.0072110095061361,0.0,0.0,0.0,-0.0063567264005541,60.0,7.787858486175537,-0.0,-6.50114060363194e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
