time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18136020,298.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.97052001953125,0.0,0.0,9.17129436857067e-05,298.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9711608886719,0.0,0.0,9.657804184826092e-05,299.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9720764160156,0.0,0.0,7.133254985092208e-05,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9698181152344,0.0,0.0,9.657820919528604e-05,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9688415527344,0.0,0.0,0.0004581235698424,284.904541015625,294.1499938964844,294.4138488769531,289.88922119140625,296.1413269042969,294.9728698730469,284.7996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772713528946,3.206497956043108e-09,0.0009772680932655,-0.0074524665251374,0.0,0.0,0.0,-0.0064024087041616,60.0,7.825916290283203,-0.0,-6.511638162010058e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9687194824219,0.0,0.0,9.180602501146495e-05,298.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9693603515625,0.0,0.0,9.667605627328156e-05,299.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.97027587890625,0.0,0.0,7.14049456291832e-05,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.968017578125,0.0,0.0,9.667623089626431e-05,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.967041015625,0.0,0.0,0.0004585885326378,284.9025573730469,294.1499938964844,294.404296875,289.9042358398437,296.12628173828125,294.9403991699219,284.80133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782626293599,3.3224141215981717e-09,0.0009782592533156,-0.0077561950311064,0.0,0.0,0.0,-0.0064598731696605,60.0,7.864388942718506,-0.0,-6.524855677980669e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9669494628906,0.0,0.0,9.191210847347976e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.96759033203125,0.0,0.0,9.678776405053212e-05,299.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9684753417969,0.0,0.0,7.148744771257043e-05,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9662475585937,0.0,0.0,9.678793867351489e-05,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652709960937,0.0,0.0,0.0004591184260789,284.90057373046875,294.1499938964844,294.3943176269531,289.9189758300781,296.1112365722656,294.90777587890625,284.8030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793924400582,3.4545304394839604e-09,0.0009793889475986,-0.0081023694947361,0.0,0.0,0.0,-0.0065253684297204,60.0,7.903189659118652,-0.0,-6.539936947547177e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9651794433594,0.0,0.0,9.202785440720618e-05,298.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9658203125,0.0,0.0,9.690965089248492e-05,299.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9667053222656,0.0,0.0,7.157747313613072e-05,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9645080566406,0.0,0.0,9.690982551546767e-05,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9635314941406,0.0,0.0,0.0004596966318786,284.8986511230469,294.1499938964844,294.3838806152344,289.93341064453125,296.0962219238281,294.8749389648437,284.80474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806252783164,3.5986904567408833e-09,0.0009806216694414,-0.0084800971671938,0.0,0.0,0.0,-0.0065968348644673,60.0,7.942105770111084,-0.0,-6.556413012503981e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634094238281,0.0,0.0,9.214694000547752e-05,298.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.96405029296875,0.0,0.0,9.7035059297923e-05,299.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9649658203125,0.0,0.0,7.167009607655928e-05,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9627380371094,0.0,0.0,9.703522664494812e-05,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9617919921875,0.0,0.0,0.0004602914850693,284.896728515625,294.1499938964844,294.3730163574219,289.947509765625,296.08123779296875,294.8419189453125,284.8065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981893739663,3.747007593091212e-09,0.0009818898979574,-0.0088687147945165,0.0,0.0,0.0,-0.0066703623160719,60.0,7.980921745300293,-0.0,-6.573385036290348e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.961669921875,0.0,0.0,9.22638937481679e-05,298.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623107910156,0.0,0.0,9.715821215650068e-05,299.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.96319580078125,0.0,0.0,7.176105282269418e-05,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96099853515625,0.0,0.0,9.71583867794834e-05,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9600524902344,0.0,0.0,0.000460875686258,284.89483642578125,294.1499938964844,294.36163330078125,289.96124267578125,296.0662536621094,294.80889892578125,284.80828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831393836066,3.892670186189662e-09,0.0009831355419009,-0.0092503717169165,0.0,0.0,0.0,-0.0067425733432173,60.0,8.019241333007812,-0.0,-6.590074974610617e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599609375,0.0,0.0,9.237318590749057e-05,298.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9606018066406,0.0,0.0,9.727330325404182e-05,299.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.96148681640625,0.0,0.0,7.184605783550069e-05,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95928955078125,0.0,0.0,9.727347787702456e-05,298.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583435058594,0.0,0.0,0.0004614216450136,284.8929443359375,294.1499938964844,294.3497619628906,289.9745788574219,296.0513000488281,294.7759704589844,284.81011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843036532402,4.028789746257644e-09,0.0009842995787039,-0.0096070207655429,0.0,0.0,0.0,-0.0068100541830062,60.0,8.056578636169434,-0.0,-6.605690572314415e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.958251953125,0.0,0.0,9.246879926649854e-05,298.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588928222656,0.0,0.0,9.737398795550688e-05,299.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9597473144531,0.0,0.0,7.192042539827526e-05,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.95758056640625,0.0,0.0,9.737416257848964e-05,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9566345214844,0.0,0.0,0.0004618992679752,284.89111328125,294.1499938964844,294.3373107910156,289.98748779296875,296.03631591796875,294.7434997558594,284.8119506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853220544755,4.147864274273161e-09,0.0009853178635239,-0.0099190082401037,0.0,0.0,0.0,-0.0068690851330757,60.0,8.092418670654297,-0.0,-6.61936638834959e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.95654296875,0.0,0.0,9.25506537896581e-05,298.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9571838378906,0.0,0.0,9.746019350131974e-05,299.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580383300781,0.0,0.0,7.198409002739936e-05,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559020996094,0.0,0.0,9.746036084834486e-05,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549560546875,0.0,0.0,0.0004623081476893,284.8892822265625,294.1499938964844,294.3243408203125,289.9999694824219,296.0213623046875,294.7115173339844,284.8138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861938888207,4.249797846966885e-09,0.0009861896978691,-0.010186081752181,0.0,0.0,0.0,-0.0069196186959743,60.0,8.12664794921875,-0.0,-6.631084659147747e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9548645019531,0.0,0.0,9.26109350984916e-05,298.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9555053710937,0.0,0.0,9.752367623150349e-05,299.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.95635986328125,0.0,0.0,7.203097629826516e-05,298.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9542236328125,0.0,0.0,9.7523836302571e-05,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9532775878906,0.0,0.0,0.0004626093141268,284.8874816894531,294.1499938964844,294.31072998046875,290.0119934082031,296.00640869140625,294.6803283691406,284.8157653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868359193205,4.324854252502064e-09,0.0009868316119536,-0.0103827333077788,0.0,0.0,0.0,-0.0069568282924592,60.0,8.158681869506836,-0.0,-6.639719174472702e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9532165527344,0.0,0.0,9.26520733628422e-05,298.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9538269042969,0.0,0.0,9.756699728313832e-05,299.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9546813964844,0.0,0.0,7.206296868389472e-05,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525756835937,0.0,0.0,9.756715735420583e-05,298.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9516296386719,0.0,0.0,0.0004628148162737,284.8856811523437,294.1499938964844,294.2965393066406,290.02349853515625,295.991455078125,294.6500244140625,284.8177185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872739901766,4.376055962040937e-09,0.0009872695663943,-0.0105168847367167,0.0,0.0,0.0,-0.0069822119548916,60.0,8.18842601776123,-0.0,-6.645613126465832e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,9.266720007872208e-05,298.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,9.758291707839815e-05,299.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530334472656,0.0,0.0,7.207473390735686e-05,298.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.950927734375,0.0,0.0,9.75830844254233e-05,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9499816894531,0.0,0.0,0.0004628903407137,284.8839416503906,294.1499938964844,294.2817077636719,290.03448486328125,295.9765014648437,294.6208190917969,284.8196716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987434759736,4.394842267885224e-09,0.0009874303359538,-0.0105661051347851,0.0,0.0,0.0,-0.0069915256462991,60.0,8.215410232543945,-0.0,-6.647776018553486e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9499206542969,0.0,0.0,9.265979315387084e-05,298.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9505310058594,0.0,0.0,9.757511725183576e-05,299.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9513854980469,0.0,0.0,7.206897134892642e-05,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.94927978515625,0.0,0.0,9.757528459886088e-05,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.0,0.0,0.0004628533497452,284.8822021484375,294.1499938964844,294.2662048339844,290.044921875,295.9615478515625,294.5926818847656,284.8216857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873554809018,4.385559915220938e-09,0.0009873511735349,-0.0105417845770716,0.0,0.0,0.0,-0.0069869249127805,60.0,8.239700317382812,-0.0,-6.646707362278903e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9483337402344,0.0,0.0,9.262538515031338e-05,298.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94891357421875,0.0,0.0,9.753889025887474e-05,299.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94976806640625,0.0,0.0,7.204221037682146e-05,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9476928710937,0.0,0.0,9.753905032994226e-05,298.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.0,0.0,0.0004626815207302,284.8804931640625,294.1499938964844,294.25,290.0548095703125,295.94659423828125,294.5657958984375,284.8236999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869886562228,4.3426378049105105e-09,0.0009869842324405,-0.0104293273761868,0.0,0.0,0.0,-0.0069656474515795,60.0,8.26088809967041,-0.0,-6.641766248094427e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.0,0.0,9.256962948711588e-05,298.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94732666015625,0.0,0.0,9.748017328092828e-05,299.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9481506347656,0.0,0.0,7.199883839348331e-05,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.0,0.0,9.74803333519958e-05,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9451904296875,0.0,0.0,0.0004624029970727,284.8788146972656,294.1499938964844,294.23193359375,290.0643615722656,295.9316101074219,294.5400085449219,284.8257751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863941231742,4.2731120863948036e-09,0.0009863899322226,-0.0102471653372049,0.0,0.0,0.0,-0.0069311810657382,60.0,8.279316902160645,-0.0,-6.63376553688977e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.0,0.0,9.24968480831012e-05,298.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9457397460937,0.0,0.0,9.740353561937808e-05,299.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9465637207031,0.0,0.0,7.194223144324496e-05,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.94451904296875,0.0,0.0,9.74036956904456e-05,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.943603515625,0.0,0.0,0.0004620394611265,284.8771667480469,294.1499938964844,294.2109375,290.0738525390625,295.9165954589844,294.5152282714844,284.8278503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856183314695,4.182378443573498e-09,0.000985614140518,-0.0100094377994537,0.0,0.0,0.0,-0.0068862009793519,60.0,8.29525375366211,-0.0,-6.623332637900603e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9435729980469,0.0,0.0,9.241087536793202e-05,298.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9441833496094,0.0,0.0,9.73130008787848e-05,299.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94500732421875,0.0,0.0,7.1875358116813e-05,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9429626464844,0.0,0.0,9.731316094985232e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9420471191406,0.0,0.0,0.0004616100050043,284.8755187988281,294.1499938964844,294.1871032714844,290.08331298828125,295.9015197753906,294.4912414550781,284.8299865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847017936408,4.0752023977574944e-09,0.0009846977191045,-0.0097286263480782,0.0,0.0,0.0,-0.0068330694921314,60.0,8.309253692626953,-0.0,-6.611019642832616e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9420471191406,0.0,0.0,9.231121657649056e-05,298.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.942626953125,0.0,0.0,9.720805974211544e-05,299.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434509277344,0.0,0.0,7.179784734034911e-05,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94140625,0.0,0.0,9.720821253722534e-05,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9405212402344,0.0,0.0,0.0004611122130881,284.8739013671875,294.1499938964844,294.1605224609375,290.0926513671875,295.8863525390625,294.4679870605469,284.8321228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836395038291,3.9509830962458645e-09,0.0009836355457082,-0.0094031579792499,0.0,0.0,0.0,-0.0067714885808527,60.0,8.32131576538086,-0.0,-6.59676260283959e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94049072265625,0.0,0.0,9.220313950208948e-05,298.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.94110107421875,0.0,0.0,9.709424921311438e-05,299.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9419250488281,0.0,0.0,7.171378092607483e-05,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9398803710937,0.0,0.0,9.709440200822428e-05,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9389953613281,0.0,0.0,0.0004605723370332,284.872314453125,294.1499938964844,294.1312866210937,290.1018371582031,295.8711242675781,294.4451904296875,284.83428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824874578043,3.816269078527057e-09,0.0009824836160987,-0.0090501885861158,0.0,0.0,0.0,-0.0067047053016722,60.0,8.331984519958496,-0.0,-6.581318245935108e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9389953613281,0.0,0.0,9.208777191815898e-05,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9395751953125,0.0,0.0,9.697276254883036e-05,299.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403991699219,0.0,0.0,7.162405381677672e-05,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9383850097656,0.0,0.0,9.697292261989789e-05,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375,0.0,0.0,0.0004599960811901,284.8707580566406,294.1499938964844,294.0995178222656,290.11090087890625,295.8557434082031,294.4228820800781,284.83648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812577627599,3.6724800978049635e-09,0.0009812541538849,-0.0086734378710389,0.0,0.0,0.0,-0.006633423268795,60.0,8.341221809387207,-0.0,-6.564853549662075e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375,0.0,0.0,9.196960309054704e-05,298.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9380798339844,0.0,0.0,9.684832184575498e-05,299.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9389038085937,0.0,0.0,7.153214392019436e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,9.684848191682248e-05,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9360046386719,0.0,0.0,0.0004594057973008,284.8692321777344,294.1499938964844,294.0653076171875,290.1197509765625,295.8402404785156,294.40087890625,284.8387145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799981489777,3.5251932484214876e-09,0.0009799946565181,-0.0082875192165374,0.0,0.0,0.0,-0.0065604061819612,60.0,8.349279403686523,-0.0,-6.548010134110882e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,9.185233648167924e-05,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9366149902344,0.0,0.0,9.672483429312706e-05,299.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,7.144093251554295e-05,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354248046875,0.0,0.0,9.672498708823696e-05,298.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345397949219,0.0,0.0,0.000458820053609,284.8677062988281,294.1499938964844,294.0287780761719,290.12841796875,295.8245849609375,294.3791198730469,284.8409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787480812519,3.379031943140376e-09,0.0009787447052076,-0.0079045454040169,0.0,0.0,0.0,-0.0064879478886723,60.0,8.356589317321777,-0.0,-6.531316643076934e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345703125,0.0,0.0,9.174152364721522e-05,298.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9351501464844,0.0,0.0,9.66081497608684e-05,299.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359436035156,0.0,0.0,7.135474879760295e-05,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9339599609375,0.0,0.0,9.66083025559783e-05,298.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.93310546875,0.0,0.0,0.0004582665278576,284.8662414550781,294.1499938964844,293.9900207519531,290.1368103027344,295.8087463378906,294.3575134277344,284.8432006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775668149814,3.240918644564772e-09,0.0009775636717677,-0.0075426562689244,0.0,0.0,0.0,-0.0064194784499704,60.0,8.363207817077637,-0.0,-6.515561778996927e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93310546875,0.0,0.0,9.164064249489456e-05,298.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9336853027344,0.0,0.0,9.650191350374372e-05,299.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9344787597656,0.0,0.0,7.127627759473398e-05,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9325256347656,0.0,0.0,9.65020662988536e-05,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9316711425781,0.0,0.0,0.0004577626241371,284.86474609375,294.1499938964844,293.9491271972656,290.1449279785156,295.7927551269531,294.3359680175781,284.8454895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764913702383,3.115174340706517e-09,0.0009764882852323,-0.0072131743654608,0.0,0.0,0.0,-0.0063571408390998,60.0,8.369600296020508,-0.0,-6.501234395273059e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93170166015625,0.0,0.0,9.155393490800634e-05,298.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9322509765625,0.0,0.0,9.641060751164332e-05,299.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9330444335937,0.0,0.0,7.120883674360812e-05,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310913085937,0.0,0.0,9.64107530307956e-05,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93023681640625,0.0,0.0,0.0004573295009322,284.8633117675781,294.1499938964844,293.9061889648437,290.1527404785156,295.7765197753906,294.3143005371094,284.8478088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755669743753,3.0070890222333446e-09,0.000975563947577,-0.0069299610331654,0.0,0.0,0.0,-0.0063035581260919,60.0,8.375990867614746,-0.0,-6.488931347803374e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9302978515625,0.0,0.0,9.148603567155078e-05,298.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93084716796875,0.0,0.0,9.633910667616874e-05,299.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.931640625,0.0,0.0,7.115602056728676e-05,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9296875,0.0,0.0,9.633925219532102e-05,298.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9288330078125,0.0,0.0,0.0004569903248921,284.8619079589844,294.1499938964844,293.8613586425781,290.16021728515625,295.760009765625,294.2922668457031,284.85015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748429292812,2.922440289765404e-09,0.0009748400188982,-0.0067081577144563,0.0,0.0,0.0,-0.006261593196541,60.0,8.38276195526123,-0.0,-6.479304914819295e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.92889404296875,0.0,0.0,9.143305942416192e-05,298.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.929443359375,0.0,0.0,9.62833219091408e-05,299.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.93023681640625,0.0,0.0,7.111482409527525e-05,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283142089844,0.0,0.0,9.62834747042507e-05,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9274597167969,0.0,0.0,0.0004567257419694,284.8605041503906,294.1499938964844,293.8146667480469,290.1673583984375,295.7432861328125,294.2698059082031,284.8525085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742779075168,2.856392899985849e-09,0.0009742750553414,-0.0065350937657058,0.0,0.0,0.0,-0.006228850223124,60.0,8.389937400817871,-0.0,-6.47179803081599e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9275207519531,0.0,0.0,9.139982284978032e-05,298.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9280700683594,0.0,0.0,9.624832455301656e-05,299.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9288635253906,0.0,0.0,7.108897261787206e-05,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92694091796875,0.0,0.0,9.624847007216886e-05,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.92608642578125,0.0,0.0,0.0004565597046166,284.859130859375,294.1499938964844,293.76629638671875,290.1741027832031,295.7262878417969,294.2465209960937,284.8548889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739232482388,2.8149338415772718e-09,0.0009739204542711,-0.0064264587126672,0.0,0.0,0.0,-0.0062082963995635,60.0,8.397723197937012,-0.0,-6.467088553563374e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9261474609375,0.0,0.0,9.137984307017176e-05,298.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266967773437,0.0,0.0,9.622728248359635e-05,299.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.927490234375,0.0,0.0,7.107342389645055e-05,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255676269531,0.0,0.0,9.622742800274864e-05,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9247436523437,0.0,0.0,0.000456459907582,284.8577880859375,294.1499938964844,293.7162780761719,290.18048095703125,295.7090148925781,294.2224426269531,284.8572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737098007462,2.7899851318125e-09,0.0009737070067785,-0.0063610854558646,0.0,0.0,0.0,-0.0061959279701113,60.0,8.406009674072266,-0.0,-6.46425490913316e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,9.137117740465328e-05,298.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.92535400390625,0.0,0.0,9.621815843274816e-05,299.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9261169433594,0.0,0.0,7.106668635969982e-05,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9242248535156,0.0,0.0,9.621830395190044e-05,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92340087890625,0.0,0.0,0.0004564166301861,284.8564758300781,294.1499938964844,293.6647644042969,290.1864013671875,295.69146728515625,294.19732666015625,284.8597106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736170177347,2.77914491420006e-09,0.000973614223767,-0.0063326805830001,0.0,0.0,0.0,-0.0061905533075332,60.0,8.414628028869629,-0.0,-6.463024249114825e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9234619140625,0.0,0.0,9.136751032201572e-05,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92401123046875,0.0,0.0,9.621429489925504e-05,299.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9247741699219,0.0,0.0,7.106383418431506e-05,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92291259765625,0.0,0.0,9.621444041840732e-05,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9220886230469,0.0,0.0,0.0004563982947729,284.85516357421875,294.1499938964844,293.61181640625,290.1918640136719,295.6736145019531,294.1708679199219,284.8621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973577494733,2.774524388016175e-09,0.0009735747007653,-0.0063205738551914,0.0,0.0,0.0,-0.0061882627196609,60.0,8.423295021057129,-0.0,-6.462499868575834e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9221496582031,0.0,0.0,9.136319567915052e-05,298.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9226989746094,0.0,0.0,9.62097547017038e-05,299.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9234619140625,0.0,0.0,7.10604726918973e-05,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9216003417969,0.0,0.0,9.620989294489846e-05,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9207763671875,0.0,0.0,0.0004563767579384,284.8538818359375,294.1499938964844,293.5575866699219,290.1968994140625,295.6554870605469,294.1434326171875,284.8646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735311614349,2.769102058763906e-09,0.0009735283674672,-0.0063063651323318,0.0,0.0,0.0,-0.0061855749227106,60.0,8.431634902954102,-0.0,-6.46188382802393e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208679199219,0.0,0.0,9.13526673684828e-05,298.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.92138671875,0.0,0.0,9.61986734182574e-05,299.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9221496582031,0.0,0.0,7.105228723958135e-05,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9202880859375,0.0,0.0,9.619881166145204e-05,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9194641113281,0.0,0.0,0.0004563242255244,284.85260009765625,294.1499938964844,293.50213623046875,290.2014465332031,295.6369934082031,294.1146850585937,284.8670959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973418704234,2.755945027743678e-09,0.0009734159102663,-0.006271889898926,0.0,0.0,0.0,-0.0061790524050593,60.0,8.439190864562988,-0.0,-6.460390267193361e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9195861816406,0.0,0.0,9.13291733013466e-05,298.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.92010498046875,0.0,0.0,9.617392788641156e-05,299.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208679199219,0.0,0.0,7.103401003405452e-05,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91900634765625,0.0,0.0,9.617406612960622e-05,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.918212890625,0.0,0.0,0.0004562068497762,284.8513488769531,294.1499938964844,293.445556640625,290.2054748535156,295.6181640625,294.08502197265625,284.8695983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731679456308,2.7266213731280686e-09,0.0009731652098707,-0.0061950520612299,0.0,0.0,0.0,-0.0061645158566534,60.0,8.44533920288086,-0.0,-6.457062085019062e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183044433594,0.0,0.0,9.129366662818938e-05,298.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188232421875,0.0,0.0,9.613654401618989e-05,299.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9195861816406,0.0,0.0,7.100639777490869e-05,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9177551269531,0.0,0.0,9.613668225938454e-05,298.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,0.0004560294910334,284.8501281738281,294.1499938964844,293.38800048828125,290.2090148925781,295.5990295410156,294.05474853515625,284.87213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727893630042,2.682339017567868e-09,0.0009727866854518,-0.0060790185816586,0.0,0.0,0.0,-0.0061425636522471,60.0,8.450142860412598,-0.0,-6.452037126791765e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,9.124203643295914e-05,298.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175720214844,0.0,0.0,9.608217078493908e-05,299.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183044433594,0.0,0.0,7.09662344888784e-05,298.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9164733886719,0.0,0.0,9.608230902813376e-05,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9156799316406,0.0,0.0,0.0004557716019917,284.84893798828125,294.1499938964844,293.3295288085937,290.2120361328125,295.57958984375,294.024169921875,284.8746643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972238893155,2.6179645118418193e-09,0.0009722362738102,-0.0059103365056216,0.0,0.0,0.0,-0.0061106509529054,60.0,8.4530668258667,-0.0,-6.44473630018183e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158020019531,0.0,0.0,9.117613080888988e-05,298.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91632080078125,0.0,0.0,9.6012772701215e-05,299.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,7.091497536748648e-05,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9152526855469,0.0,0.0,9.601291094440968e-05,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9144592285156,0.0,0.0,0.0004554424085654,284.8477478027344,294.1499938964844,293.2702941894531,290.21453857421875,295.5598449707031,293.9935607910156,284.877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715363848954,2.5358082300641627e-09,0.0009715338237583,-0.0056950589641928,0.0,0.0,0.0,-0.0060699228197336,60.0,8.454010963439941,-0.0,-6.435424637629694e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,9.110190148930997e-05,298.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.91510009765625,0.0,0.0,9.59345998126082e-05,299.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91583251953125,0.0,0.0,7.085724064381793e-05,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9140319824219,0.0,0.0,9.593473805580288e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9132385253906,0.0,0.0,0.0004550715966615,284.8465881347656,294.1499938964844,293.2103271484375,290.2165222167969,295.539794921875,293.9632263183594,284.8797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707449935376,2.4432731393631e-09,0.0009707425488159,-0.0054525849409401,0.0,0.0,0.0,-0.006024049129337,60.0,8.45307445526123,-0.0,-6.424944842819968e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9133605957031,0.0,0.0,9.102316107600927e-05,298.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.91387939453125,0.0,0.0,9.585168299963698e-05,299.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91461181640625,0.0,0.0,7.079599163262174e-05,298.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9128112792969,0.0,0.0,9.585182124283163e-05,298.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9120483398437,0.0,0.0,0.0004546782874967,284.845458984375,294.1499938964844,293.1497497558594,290.2179260253906,295.5193786621094,293.9333801269531,284.8823547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699056972749,2.3451209862912484e-09,0.0009699033689685,-0.0051953913643956,0.0,0.0,0.0,-0.0059753912501037,60.0,8.450359344482422,-0.0,-6.413837638774568e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
