time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18138360,298.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,9.087790385819972e-05,298.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9126892089844,0.0,0.0,9.5698720542714e-05,299.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9134216308594,0.0,0.0,7.06830105627887e-05,298.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.91162109375,0.0,0.0,9.569885878590868e-05,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9108581542969,0.0,0.0,0.0004539526998996,284.8443298339844,294.1499938964844,293.0887145996094,290.2188415527344,295.4986267089844,293.9051513671875,284.88494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683580137789,2.164097567813883e-09,0.0009683558600954,-0.0047210422344505,0.0,0.0,0.0,-0.0058856522664427,60.0,8.444541931152344,-0.0,-6.39337827124109e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9110107421875,0.0,0.0,9.072232933249325e-05,298.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9114990234375,0.0,0.0,9.553490235703066e-05,299.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9122314453125,0.0,0.0,7.056201138766482e-05,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91046142578125,0.0,0.0,9.553503332426772e-05,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.90966796875,0.0,0.0,0.0004531755985226,284.8432312011719,294.1499938964844,293.0272827148437,290.2191772460937,295.4775695800781,293.8794860839844,284.8875427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666997357271,1.9702257603171347e-09,0.0009666977566666,-0.0042130229994654,0.0,0.0,0.0,-0.0057895402424037,60.0,8.435186386108398,-0.0,-6.371502792035244e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9098205566406,0.0,0.0,9.057929855771364e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91033935546875,0.0,0.0,9.538428275845944e-05,299.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9110717773437,0.0,0.0,7.045076199574396e-05,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9093017578125,0.0,0.0,9.53844137256965e-05,298.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9085388183594,0.0,0.0,0.0004524611576925,284.8421630859375,294.1499938964844,292.9655456542969,290.218994140625,295.45623779296875,293.8560791015625,284.8901672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651752770878,1.7919750128214671e-09,0.0009651734726503,-0.0037459337618201,0.0,0.0,0.0,-0.0057011735625565,60.0,8.424206733703613,-0.0,-6.3514235648654e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.90869140625,0.0,0.0,9.044452599482612e-05,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9092102050781,0.0,0.0,9.52423579292372e-05,299.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.909912109375,0.0,0.0,7.034593727439642e-05,298.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9081420898437,0.0,0.0,9.524248889647424e-05,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9073791503906,0.0,0.0,0.0004517879278864,284.8410949707031,294.1499938964844,292.90362548828125,290.21826171875,295.4346008300781,293.8354187011719,284.892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637387120164,1.624013590273421e-09,0.0009637370822019,-0.0033058049157261,0.0,0.0,0.0,-0.0056179072707891,60.0,8.412008285522461,-0.0,-6.33253165460701e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9075622558594,0.0,0.0,9.03170512174256e-05,298.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9080810546875,0.0,0.0,9.510812378721312e-05,299.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9087829589844,0.0,0.0,7.024679507594556e-05,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90704345703125,0.0,0.0,9.510825475445016e-05,298.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9062805175781,0.0,0.0,0.0004511511942837,284.840087890625,294.1499938964844,292.8416442871094,290.2170104980469,295.4126281738281,293.8172912597656,284.8954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623800287954,1.465149446211455e-09,0.0009623785736039,-0.0028895128052681,0.0,0.0,0.0,-0.0055391509085893,60.0,8.399174690246582,-0.0,-6.314689215969338e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.90643310546875,0.0,0.0,9.020003926707432e-05,298.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9069519042969,0.0,0.0,9.498490544501692e-05,299.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9076538085937,0.0,0.0,7.015578012214974e-05,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9059143066406,0.0,0.0,9.498503641225398e-05,298.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9051513671875,0.0,0.0,0.0004505666729528,284.8390808105469,294.1499938964844,292.7796630859375,290.2152404785156,295.39031982421875,293.80230712890625,284.89813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611327550373,1.3193172110348426e-09,0.0009611314162611,-0.002507368568331,0.0,0.0,0.0,-0.0054668551310896,60.0,8.385822296142578,-0.0,-6.29833252219214e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90533447265625,0.0,0.0,9.009401401272044e-05,298.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9058532714844,0.0,0.0,9.487325587542728e-05,299.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90655517578125,0.0,0.0,7.007331441855058e-05,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9048156738281,0.0,0.0,9.487338684266432e-05,298.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9040832519531,0.0,0.0,0.00045003707055,284.83807373046875,294.1499938964844,292.7178039550781,290.2129821777344,295.36773681640625,293.7894897460937,284.9007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600025950931,1.1871794658446782e-09,0.0009600013727322,-0.002161108655855,0.0,0.0,0.0,-0.0054013477638363,60.0,8.37228775024414,-0.0,-6.283530495920786e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.904296875,0.0,0.0,9.002123988466337e-05,298.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.90478515625,0.0,0.0,9.479661821387708e-05,299.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9054870605469,0.0,0.0,7.001670746831223e-05,298.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9037780761719,0.0,0.0,9.479674918111414e-05,298.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.90301513671875,0.0,0.0,0.0004496735637076,284.8371276855469,294.1499938964844,292.6561584472656,290.210205078125,295.3454284667969,293.779541015625,284.9034729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009108016383834,1.047961495359572e-09,0.0009108005906455,-0.0018443050794303,0.0,0.0,0.0,-0.0050910031422972,60.0,8.260717391967773,-0.0,-6.273378261312247e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90386962890625,0.0,0.0,9.001775470096618e-05,298.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.90435791015625,0.0,0.0,9.479295113123952e-05,299.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9050598144531,0.0,0.0,7.001400081207976e-05,298.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9033203125,0.0,0.0,9.47930820984766e-05,298.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.902587890625,0.0,0.0,0.000449656159617,284.8368225097656,294.1499938964844,292.5948486328125,290.2069396972656,295.3256530761719,293.77069091796875,284.9061584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007228699978441,8.553931452048853e-10,0.0007228691247291,-0.001525972620584,0.0,0.0,0.0,-0.0040591689758002,60.0,7.721891403198242,-0.0,-6.272888697367307e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9053039550781,0.0,0.0,9.00213562999852e-05,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9058532714844,0.0,0.0,9.479674190515652e-05,299.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9065856933594,0.0,0.0,7.001680205576122e-05,298.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9047546386719,0.0,0.0,9.479687287239358e-05,298.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9040222167969,0.0,0.0,0.0004496741457842,284.8378295898437,294.1499938964844,292.5339660644531,290.20318603515625,295.3098449707031,293.7626342773437,284.9088439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005581502919085,6.948361330749715e-10,0.0005581495934166,-0.0012685855617746,0.0,0.0,0.0,-0.0031585115939378,60.0,6.764626502990723,-0.0,-6.273388208910546e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.905517578125,0.0,0.0,3.4322376450290903e-05,298.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90606689453125,0.0,0.0,3.6143086617812514e-05,299.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.90679931640625,0.0,0.0,2.669525383680593e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9049377441406,0.0,0.0,3.6143133911537006e-05,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9042358398437,0.0,0.0,0.0001714469399303,284.83819580078125,294.1499938964844,292.4736328125,290.1990051269531,295.2961730957031,293.756103515625,284.9114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005205007619224,6.124528661999307e-10,0.0005205001798458,-0.0010896485764533,0.0,0.0,0.0,-0.0029081895481795,60.0,5.906216144561768,-0.0,-9.119386135125753e-09,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,3.764376378967427e-05,298.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9114990234375,0.0,0.0,3.964066127082333e-05,299.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91229248046875,0.0,0.0,2.9278560759848915e-05,298.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91015625,0.0,0.0,3.964071584050544e-05,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9094543457031,0.0,0.0,0.0001880378986243,284.8437805175781,294.1499938964844,292.4139099121094,290.19439697265625,295.2830810546875,293.7455444335937,284.9141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004037683247588,5.04352337671321e-10,0.0004037678299937,-0.0009221828659065,0.0,0.0,0.0,-0.0022739104460924,60.0,5.095085620880127,-0.0,-1.0969751329525934e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9146728515625,0.0,0.0,3.306546204839833e-05,298.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9154663085937,0.0,0.0,3.481949170236476e-05,299.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.91632080078125,0.0,0.0,2.571764889580664e-05,298.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9139709472656,0.0,0.0,3.481953899608925e-05,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9132995605469,0.0,0.0,0.0001651683996897,284.8470153808594,294.1499938964844,292.3549194335937,290.1893615722656,295.27349853515625,293.74169921875,284.9168395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003506481298245,4.389924534997647e-10,0.000350647693267,-0.0008034709026105,0.0,0.0,0.0,-0.0019753605592995,60.0,4.430513381958008,-0.0,-8.463691969495812e-09,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9180908203125,0.0,0.0,2.9092054319335148e-05,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9189453125,0.0,0.0,3.0635306757176295e-05,299.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198303222656,0.0,0.0,2.262721500301268e-05,298.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9173278808594,0.0,0.0,3.063535041292198e-05,298.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9166564941406,0.0,0.0,0.0001453204604331,284.8503723144531,294.1499938964844,292.2967529296875,290.1839294433594,295.26544189453125,293.7392883300781,284.9195251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003099937457591,3.8772424160171676e-10,0.0003099933674093,-0.000709340267349,0.0,0.0,0.0,-0.0017461078241467,60.0,3.935892820358277,-0.0,-6.5517817837701395e-09,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9211120605469,0.0,0.0,2.5831455786828883e-05,298.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.92205810546875,0.0,0.0,2.7201744160265665e-05,299.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9230041503906,0.0,0.0,2.0091185433557257e-05,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203186035156,0.0,0.0,2.7201780540053733e-05,298.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.919677734375,0.0,0.0,0.0001290331420022,284.8536376953125,294.1499938964844,292.23956298828125,290.1781311035156,295.2584533691406,293.7377319335937,284.92218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002752500004135,3.4426853035007804e-10,0.0002752496511675,-0.0006298382068052,0.0,0.0,0.0,-0.0015504056354984,60.0,3.534609794616699,-0.0,-5.165452066080434e-09,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237060546875,0.0,0.0,2.291269447596278e-05,298.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9247131347656,0.0,0.0,2.4128150471369736e-05,299.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256591796875,0.0,0.0,1.7821032088249922e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9228515625,0.0,0.0,2.4128183213179e-05,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9222106933594,0.0,0.0,0.0001144533598562,284.856689453125,294.1499938964844,292.1833801269531,290.1719970703125,295.2526550292969,293.7369384765625,284.9248352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002440545504214,3.0527433358962236e-10,0.0002440542448312,-0.0005585172330029,0.0,0.0,0.0,-0.0013747047632932,60.0,3.207998752593994,-0.0,-4.064085956656527e-09,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259338378906,0.0,0.0,2.014198798860889e-05,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,2.121046600223053e-05,299.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.927978515625,0.0,0.0,1.566603168612346e-05,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.925048828125,0.0,0.0,2.1210493287071586e-05,298.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9244079589844,0.0,0.0,0.0001006131424219,284.85943603515625,294.1499938964844,292.1283569335937,290.16552734375,295.2477722167969,293.736572265625,284.9274597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002141049772035,2.6792107421513833e-10,0.000214104715269,-0.0004902644432149,0.0,0.0,0.0,-0.0012060721637681,60.0,2.9132626056671143,-0.0,-3.1406184319848762e-09,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276733398437,0.0,0.0,1.735295882099308e-05,298.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.92877197265625,0.0,0.0,1.8273485693498515e-05,299.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297790527344,0.0,0.0,1.349678132100962e-05,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267883300781,0.0,0.0,1.827350934036076e-05,298.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9261474609375,0.0,0.0,8.668140071677044e-05,284.8616943359375,294.1499938964844,292.0745849609375,290.1587829589844,295.24395751953125,293.736572265625,284.9300842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001849068357842,2.3127179338278123e-10,0.0001849066029535,-0.000423110963311,0.0,0.0,0.0,-0.0010415274882689,60.0,2.6437079906463623,-0.0,-2.331081994100259e-09,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9290466308594,0.0,0.0,1.4630572877649684e-05,298.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.93017578125,0.0,0.0,1.5406685633934103e-05,299.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93121337890625,0.0,0.0,1.1379364877939224e-05,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281311035156,0.0,0.0,1.5406705642817542e-05,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9275207519531,0.0,0.0,7.308255590032786e-05,284.86358642578125,294.1499938964844,292.02215576171875,290.1517944335937,295.2409362792969,293.7367858886719,284.93267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001558983058203,1.9498938574891158e-10,0.0001558981166454,-0.0003567324019968,0.0,0.0,0.0,-0.0008781306678429,60.0,2.3833069801330566,-0.0,-1.657040615832272e-09,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9300537109375,0.0,0.0,1.201345457957359e-05,298.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9311828613281,0.0,0.0,1.2650735698116478e-05,299.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9322509765625,0.0,0.0,9.34382296691183e-06,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291076660156,0.0,0.0,1.265075206902111e-05,298.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9284973144531,0.0,0.0,6.0009537264704704e-05,284.864990234375,294.1499938964844,291.9711608886719,290.14453125,295.2388610839844,293.737060546875,284.93524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001280113647226,1.601098142955948e-10,0.0001280112046515,-0.0002929203037638,0.0,0.0,0.0,-0.0007210513576865,60.0,2.132317066192627,-0.0,-1.117239523118485e-09,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93072509765625,0.0,0.0,9.57817155722296e-06,298.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.931884765625,0.0,0.0,1.008626804832602e-05,299.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9329528808594,0.0,0.0,7.44970930099953e-06,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297790527344,0.0,0.0,1.0086280781251844e-05,298.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,4.784482734976336e-05,284.8659973144531,294.1499938964844,291.9217529296875,290.1370849609375,295.2373962402344,293.7373352050781,284.9377746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001020621421048,1.2765381807167128e-10,0.0001020620184135,-0.0002335421304451,0.0,0.0,0.0,-0.0005748867406509,60.0,1.8897464275360107,-0.0,-7.101919052843182e-10,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93115234375,0.0,0.0,7.413173534587258e-06,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93231201171875,0.0,0.0,7.80642221798189e-06,299.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93341064453125,0.0,0.0,5.765817149949726e-06,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9302062988281,0.0,0.0,7.80643222242361e-06,298.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9295959472656,0.0,0.0,3.703024049173109e-05,284.8666687011719,294.1499938964844,291.8739624023437,290.12945556640625,295.2364807128906,293.7375793457031,284.9402770996094,0.0,0.0,0.0,0.0,1.0,1.0,-7.899269257904962e-05,9.879975310100876e-11,7.899259071564302e-05,-0.000180753719178,0.0,0.0,0.0,-0.0004449430853128,60.0,1.662694215774536,-0.0,-4.2542086520214174e-10,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9314270019531,0.0,0.0,5.5597924983885605e-06,298.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9326171875,0.0,0.0,5.8547243497741874e-06,299.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9336853027344,0.0,0.0,4.324294422985986e-06,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.93048095703125,0.0,0.0,5.8547320804791525e-06,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92987060546875,0.0,0.0,2.7772242901846766e-05,284.8670959472656,294.1499938964844,291.82794189453125,290.1217041015625,295.2358703613281,293.7377624511719,284.9427490234375,0.0,0.0,0.0,0.0,1.0,1.0,-5.924350261921063e-05,7.409856755957732e-11,5.924342985963449e-05,-0.0001355630229227,0.0,0.0,0.0,-0.0003337016096338,60.0,1.45531165599823,-0.0,-2.392916975679782e-10,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315795898437,0.0,0.0,4.057896148879081e-06,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327697753906,0.0,0.0,4.2731562643894e-06,299.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.933837890625,0.0,0.0,3.1561498872179072e-06,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306030273437,0.0,0.0,4.273162176104961e-06,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9300231933594,0.0,0.0,2.026997935899999e-05,284.8673095703125,294.1499938964844,291.7837829589844,290.11383056640625,295.235595703125,293.73785400390625,284.9451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.323995381128043e-05,5.4082134604005454e-11,4.323989924159832e-05,-9.894300455925986e-05,0.0,0.0,0.0,-0.000243558170041,60.0,1.2770131826400757,-0.0,-1.2747126965084732e-10,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.931640625,0.0,0.0,2.840127081071841e-06,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9328308105469,0.0,0.0,2.990788061651984e-06,299.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93389892578125,0.0,0.0,2.2089936919655884e-06,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306945800781,0.0,0.0,2.9907921543781413e-06,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9300842285156,0.0,0.0,1.4186986845743377e-05,284.867431640625,294.1499938964844,291.7415771484375,290.1058654785156,295.23541259765625,293.7379150390625,284.94757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.0263741791713983e-05,3.785222829622015e-11,3.026370359293651e-05,-6.925041088834405e-05,0.0,0.0,0.0,-0.0001704669120954,60.0,1.118512749671936,-0.0,-6.244332134697217e-11,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.931640625,0.0,0.0,1.931574843183625e-06,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9328308105469,0.0,0.0,2.034039653153741e-06,299.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9339294433594,0.0,0.0,1.502340069237107e-06,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306945800781,0.0,0.0,2.034042381637846e-06,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9300842285156,0.0,0.0,9.648591912991831e-06,284.8674621582031,294.1499938964844,291.7014465332031,290.09783935546875,295.2353515625,293.7379150390625,284.949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.0582532670232467e-05,2.5743481998907747e-11,2.058250720438081e-05,-4.709749919129536e-05,0.0,0.0,0.0,-0.0001159354433184,60.0,0.9861857295036316,-0.0,-2.888242076060088e-11,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9316101074219,0.0,0.0,1.240803157998016e-06,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.93280029296875,0.0,0.0,1.3066244264337e-06,299.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9338684082031,0.0,0.0,9.650717629483552e-07,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306640625,0.0,0.0,1.306626131736266e-06,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9300537109375,0.0,0.0,6.198053142725257e-06,284.8674011230469,294.1499938964844,291.6634826660156,290.0898132324219,295.2353515625,293.7379455566406,284.9522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3221803783380892e-05,1.6537065120059147e-11,1.322178741247626e-05,-3.025447404070292e-05,0.0,0.0,0.0,-7.447459211107343e-05,60.0,0.871936023235321,-0.0,-1.1918353456930042e-11,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9316101074219,0.0,0.0,7.503075494241784e-07,298.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327697753906,0.0,0.0,7.901093113105162e-07,299.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9338684082031,0.0,0.0,5.835740921611432e-07,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306335449219,0.0,0.0,7.901103913354746e-07,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9300231933594,0.0,0.0,3.747931941688876e-06,284.86737060546875,294.1499938964844,291.6278076171875,290.0818176269531,295.2353515625,293.7379455566406,284.9545288085937,0.0,0.0,0.0,0.0,1.0,1.0,-7.995208761713002e-06,9.999958326678549e-12,7.995198757271282e-06,-1.8294809706276283e-05,0.0,0.0,0.0,-4.50346851721406e-05,60.0,0.7849687933921814,-0.0,-4.358018720201917e-12,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315490722656,0.0,0.0,4.233917252349784e-07,298.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327392578125,0.0,0.0,4.458514979432948e-07,299.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9338073730469,0.0,0.0,3.293055499398179e-07,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306030273437,0.0,0.0,4.458520947991929e-07,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.92999267578125,0.0,0.0,2.114923972840188e-06,284.8673095703125,294.1499938964844,291.5944519042969,290.0738220214844,295.2353820800781,293.7379455566406,284.9567565917969,0.0,0.0,0.0,0.0,1.0,1.0,-4.511639872362139e-06,5.642879392919742e-12,4.511634415393928e-06,-1.0323621609131806e-05,0.0,0.0,0.0,-2.541275171097368e-05,60.0,0.7122541069984436,-0.0,-1.387698658240899e-12,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315490722656,0.0,0.0,2.1263886651468058e-07,298.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327392578125,0.0,0.0,2.23918789288291e-07,299.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9338073730469,0.0,0.0,1.6538622560346996e-07,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306030273437,0.0,0.0,2.2391908771624005e-07,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.92999267578125,0.0,0.0,1.0621724868542517e-06,284.8673095703125,294.1499938964844,291.5635986328125,290.0659484863281,295.2353820800781,293.7379455566406,284.9589233398437,0.0,0.0,0.0,0.0,1.0,1.0,-2.26580800699594e-06,2.8339739409355413e-12,2.265805051138159e-06,-5.184704605198931e-06,0.0,0.0,0.0,-1.276264083571732e-05,60.0,0.6552152037620544,-0.0,-3.500223385872333e-13,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315490722656,0.0,0.0,9.214255669576232e-08,298.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327392578125,0.0,0.0,9.703046544018434e-08,299.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9338073730469,0.0,0.0,7.166662641111543e-08,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306030273437,0.0,0.0,9.70305933378768e-08,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92999267578125,0.0,0.0,4.602699732458859e-07,284.8673095703125,294.1499938964844,291.53533935546875,290.0581359863281,295.2353820800781,293.7379455566406,284.9610290527344,0.0,0.0,0.0,0.0,1.0,1.0,-9.818752459977986e-07,1.2280582366991366e-12,9.818739954425837e-07,-2.24673999582592e-06,0.0,0.0,0.0,-5.530615453608334e-06,60.0,0.6100777983665466,-0.0,-6.572505398001055e-14,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315490722656,0.0,0.0,3.0252572003064415e-08,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,3.185738961519746e-08,299.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9338073730469,0.0,0.0,2.3529841186586964e-08,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,3.1857432247761614e-08,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,1.511174758661582e-07,284.8672790527344,294.1499938964844,291.5097351074219,290.05047607421875,295.2353820800781,293.7379455566406,284.963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.223387636808184e-07,4.0319210101690004e-13,3.223383657768864e-07,-7.376035000561387e-07,0.0,0.0,0.0,-1.8156570149585605e-06,60.0,0.5726375579833984,-0.0,-7.084921960497396e-15,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,7.122977763174276e-09,298.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,7.500831955553622e-09,299.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,5.540108816148859e-09,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,7.500842613694658e-09,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,3.5580658419576145e-08,284.86724853515625,294.1499938964844,291.4869079589844,290.0429992675781,295.2353820800781,293.7379150390625,284.96514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-7.591876993728874e-08,9.493993861475065e-14,7.591867046130575e-08,-1.737073915819565e-07,0.0,0.0,0.0,-4.276225809007883e-07,60.0,0.5404908657073975,-0.0,-3.9276576304025045e-16,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,-6.370309141301432e-11,298.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,-6.708236743868666e-11,299.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,-4.954698110126721e-11,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,-6.708245764430741e-11,298.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,-3.182093200049252e-10,284.86724853515625,294.1499938964844,291.4669494628906,290.0356750488281,295.2353820800781,293.7379150390625,284.9671325683594,0.0,0.0,0.0,0.0,1.0,1.0,7.05367486641961e-10,-8.540338333820347e-16,-7.053665984635411e-10,1.597163623578978e-09,0.0,0.0,0.0,3.9726728573441505e-09,60.0,0.5149346590042114,-0.0,-3.141460068005353e-20,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,-9.414753698866464e-11,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,-9.914181281489576e-11,299.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,-7.322606410120612e-11,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,-9.914194465387992e-11,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,-4.702852551830006e-10,284.86724853515625,294.1499938964844,291.45001220703125,290.028564453125,295.2353820800781,293.7379150390625,284.9690856933594,0.0,0.0,0.0,0.0,1.0,1.0,1.0067272571134822e-09,-1.2689377289410624e-15,-1.0067260358681551e-09,2.3020305661702878e-09,0.0,0.0,0.0,5.675246939063072e-09,60.0,0.4919066727161407,-0.0,-6.861647358060628e-20,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,1.6629321183958545e-11,298.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,1.7511461031238795e-11,299.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,1.2933950785387616e-11,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,1.7511483582643983e-11,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,8.3066685474531e-11,284.86724853515625,294.1499938964844,291.4346618652344,290.0213623046875,295.2353820800781,293.7379150390625,284.9709777832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.7726144163621171e-10,2.1086874633983966e-16,1.772612334693946e-10,-4.0441947013469804e-10,0.0,0.0,0.0,-9.89530235528946e-10,60.0,0.4715008437633514,-0.0,-2.140716364202743e-21,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,2.5583571719445253e-13,298.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,2.694070823632683e-13,299.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,1.989838551092263e-13,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,2.6940746183402864e-13,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,1.277949100708664e-12,284.86724853515625,294.1499938964844,291.4195251464844,290.013671875,295.2353820800781,293.7379150390625,284.9728088378906,0.0,0.0,0.0,0.0,1.0,1.0,-5.560094485518308e-12,-4.2520615546441224e-18,5.5600988223269976e-12,-1.0564228311582546e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.452314019203186,-0.0,-5.066788513209878e-25,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,2.5583571719445253e-13,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,2.694070823632683e-13,299.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,1.989838551092263e-13,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,2.6940746183402864e-13,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,1.277949100708664e-12,284.86724853515625,294.1499938964844,291.40460205078125,290.0055236816406,295.2353820800781,293.7379150390625,284.9745788574219,0.0,0.0,0.0,0.0,1.0,1.0,2.4064240183863106e-12,-1.2231259983109279e-17,-2.406411658481545e-12,2.446714272158479e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4345983564853668,-0.0,-5.066225463738777e-25,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,291.3898620605469,289.9969787597656,295.2353820800781,293.7379150390625,284.976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189940358728468e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.4177592396736145,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
