time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18140700,298.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,291.3753356933594,289.988037109375,295.2353820800781,293.7379150390625,284.97802734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189940358728468e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.4018900394439697,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,291.3609924316406,289.97869873046875,295.2353820800781,293.7379150390625,284.97967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189940358728468e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.3868098258972168,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,291.3468933105469,289.9690246582031,295.2353820800781,293.7379150390625,284.98126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189940358728468e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.3724560439586639,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,291.3329772949219,289.95904541015625,295.2353820800781,293.7379150390625,284.9828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189940358728468e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.3586868941783905,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,291.3192749023437,289.94873046875,295.2353820800781,293.7379150390625,284.9843139648437,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189940358728468e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.3456433117389679,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,291.3057861328125,289.93817138671875,295.2353820800781,293.7379150390625,284.9857788085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189940358728468e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.3331208527088165,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,-2.5583571719445253e-13,298.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,-2.694070823632683e-13,299.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,-1.989838551092263e-13,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,-2.6940746183402864e-13,298.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,-1.277949100708664e-12,284.86724853515625,294.1499938964844,291.29254150390625,289.9273376464844,295.2353820800781,293.7379150390625,284.9872131347656,0.0,0.0,0.0,0.0,1.0,1.0,-3.01590263179774e-12,-8.148620734347655e-18,3.015910871734251e-12,-2.864293871529533e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3212108314037323,-0.0,-5.066225463738777e-25,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,291.27947998046875,289.916259765625,295.2353820800781,293.7379150390625,284.98858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189940358728468e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.3097664713859558,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,291.26666259765625,289.90496826171875,295.2353820800781,293.7379150390625,284.98992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189940358728468e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.2988518476486206,-0.0,-3.425442258540906e-37,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.19976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,291.2540588378906,289.8935241699219,295.2353820800781,293.7379150390625,284.9912414550781,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189940358728468e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.2883592545986175,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,2.5583571719445253e-13,298.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,2.694070823632683e-13,299.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,1.989838551092263e-13,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,2.6940746183402864e-13,298.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,1.277949100708664e-12,284.86724853515625,294.1499938964844,291.2416687011719,289.88189697265625,295.2353820800781,293.7379150390625,284.99249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.490821405468776e-13,-9.571526897894022e-18,2.490917086310496e-13,-1.890266589088529e-12,0.0,0.0,0.0,0.0,60.0,0.2783260941505432,-0.0,-5.066788513209878e-25,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,291.2295227050781,289.8701171875,295.2353820800781,293.7379150390625,284.99371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189940358728468e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.268696129322052,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,291.21759033203125,289.85821533203125,295.2353820800781,293.7379150390625,284.994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189940358728468e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.2594469487667084,-0.0,-8.563603964794107e-38,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,291.2059020996094,289.8462219238281,295.2353820800781,293.7379150390625,284.9960327148437,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189940358728468e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.2505590617656708,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,-2.5583571719445253e-13,298.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,-2.694070823632683e-13,299.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,-1.989838551092263e-13,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,-2.6940746183402864e-13,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,-1.277949100708664e-12,284.86724853515625,294.1499938964844,291.1944274902344,289.83416748046875,295.2353820800781,293.7379150390625,284.99713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.01590263179774e-12,-8.148620734347655e-18,3.015910871734251e-12,-2.864293871529533e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2420151531696319,-0.0,-5.066225463738777e-25,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,291.1831970214844,289.822021484375,295.2353820800781,293.7379150390625,284.99822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189940358728468e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.2338132262229919,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,291.1722106933594,289.80987548828125,295.2353820800781,293.7379150390625,284.999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189940358728468e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.2259031534194946,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.18853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,291.16143798828125,289.7977294921875,295.2353820800781,293.7379150390625,285.0002746582031,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189940358728468e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.2183239758014679,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,291.15093994140625,289.7855834960937,295.2353820800781,293.7379150390625,285.0012512207031,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189940358728468e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.2109902203083038,-0.0,-8.705122498004734e-39,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,291.1406555175781,289.7734680175781,295.2353820800781,293.7379150390625,285.002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189940358728468e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.2039713859558105,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,291.1306457519531,289.76141357421875,295.2353820800781,293.7379150390625,285.00311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189940358728468e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.1971628069877624,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,291.120849609375,289.7494506835937,295.2353820800781,293.7379150390625,285.0039978027344,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189940358728468e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.1906013637781143,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,291.111328125,289.7375793457031,295.2353820800781,293.7379150390625,285.0048522949219,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189940358728468e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.184272363781929,-0.0,-4.190214516067248e-39,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,291.10205078125,289.725830078125,295.2353820800781,293.7379150390625,285.00567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189940358728468e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.178185224533081,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,291.093017578125,289.7142333984375,295.2353820800781,293.7379150390625,285.0065002441406,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189940358728468e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.1722898781299591,-0.0,-6.071173240835057e-39,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,291.0842590332031,289.7027893066406,295.2353820800781,293.7379150390625,285.0072937011719,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189940358728468e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.1666002571582794,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,291.07574462890625,289.6915588378906,295.2353820800781,293.7379150390625,285.008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189940358728468e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.1611047387123108,-0.0,-7.904269215255388e-39,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,291.0675048828125,289.6805419921875,295.2353820800781,293.7379150390625,285.0087890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189940358728468e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.1557949483394622,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,-2.5583571719445253e-13,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,-2.694070823632683e-13,299.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,-1.989838551092263e-13,298.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,-2.6940746183402864e-13,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,-1.277949100708664e-12,284.86724853515625,294.1499938964844,291.0595092773437,289.66973876953125,295.2353820800781,293.7379150390625,285.0094909667969,0.0,0.0,0.0,0.0,1.0,1.0,-3.01590263179774e-12,-8.148619907167042e-18,3.015910871734251e-12,-2.864293871529533e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.150668054819107,-0.0,-5.066225463738777e-25,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,291.0517578125,289.6592102050781,295.2353820800781,293.7379150390625,285.0101928710937,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189939531547854e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.1457114219665527,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,291.0443115234375,289.6489562988281,295.2353820800781,293.7379150390625,285.0108337402344,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189939531547854e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.1409272253513336,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,291.037109375,289.6390075683594,295.2353820800781,293.7379150390625,285.0115051269531,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189939531547854e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.136305496096611,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,291.0301818847656,289.62939453125,295.2353820800781,293.7379150390625,285.0121154785156,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189939531547854e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.1318390816450119,-0.0,-1.5411641947402077e-33,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,291.0235290527344,289.6200866699219,295.2353820800781,293.7379150390625,285.0127258300781,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189939531547854e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.1274974644184112,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,291.01715087890625,289.6111755371094,295.2353820800781,293.7379150390625,285.0133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189939531547854e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.1233259662985801,-0.0,-1.5411641947402077e-33,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,291.01104736328125,289.6026611328125,295.2353820800781,293.7379150390625,285.0138854980469,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189939531547854e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.1192671433091163,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,291.0052185058594,289.59454345703125,295.2353820800781,293.7379150390625,285.0144348144531,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189939531547854e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.1153699308633804,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,290.9996643066406,289.5868530273437,295.2353820800781,293.7379150390625,285.0149841308594,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189939531547854e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.1115762665867805,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,290.9944152832031,289.57965087890625,295.2353820800781,293.7379150390625,285.0155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189939531547854e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.1079342067241668,-0.0,-6.164658248328769e-33,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,290.9894104003906,289.5729064941406,295.2353820800781,293.7379150390625,285.0159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189939531547854e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.1043872758746147,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,290.9847106933594,289.566650390625,295.2353820800781,293.7379150390625,285.0164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189939531547854e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.1009828373789787,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,2.5583571719445253e-13,298.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,2.694070823632683e-13,299.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,1.989838551092263e-13,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,2.6940746183402864e-13,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,1.277949100708664e-12,284.86724853515625,294.1499938964844,290.9803161621094,289.5609130859375,295.2353820800781,293.7379150390625,285.0169372558594,0.0,0.0,0.0,0.0,1.0,1.0,-2.490821405468776e-13,-9.571526897894022e-18,2.490917086310496e-13,-1.890266589088529e-12,0.0,0.0,0.0,0.0,60.0,0.0976899564266204,-0.0,-5.066788513209878e-25,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
