time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18143220,298.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,-2.5583571719445253e-13,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,-2.694070823632683e-13,299.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,-1.989838551092263e-13,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,-2.6940746183402864e-13,298.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,-1.277949100708664e-12,284.86724853515625,294.1499938964844,290.9761962890625,289.55572509765625,295.2353820800781,293.7379150390625,285.01739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.60396554179715e-13,-1.0808352992382298e-17,3.6040734199133123e-13,1.472686772877041e-12,0.0,0.0,0.0,0.0,60.0,0.0945050865411758,-0.0,-5.067343181033862e-25,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,290.9723815917969,289.5511169433594,295.2353820800781,293.7379150390625,285.0178527832031,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189939531547854e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.0914008542895317,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,290.9688415527344,289.5470886230469,295.2353820800781,293.7379150390625,285.0182800292969,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189939531547854e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.088423877954483,-0.0,-6.164658983012738e-33,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,290.9656066894531,289.5436706542969,295.2353820800781,293.7379150390625,285.0186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189939531547854e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.0855214893817901,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,290.9626770019531,289.5408630371094,295.2353820800781,293.7379150390625,285.0190734863281,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189939531547854e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.0827371776103973,-0.0,-1.5411647457531846e-33,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,290.96002197265625,289.5387268066406,295.2353820800781,293.7379150390625,285.0194702148437,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189939531547854e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.0800217166543006,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,290.95770263671875,289.5372619628906,295.2353820800781,293.7379150390625,285.01983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189939531547854e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.0774174556136131,-0.0,-1.5411647457531846e-33,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,290.9556579589844,289.5364990234375,295.2353820800781,293.7379150390625,285.02020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189939531547854e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.0748769119381904,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,-2.5583571719445253e-13,298.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,-2.694070823632683e-13,299.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,-1.989838551092263e-13,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,-2.6940746183402864e-13,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,-1.277949100708664e-12,284.86724853515625,294.1499938964844,290.9539489746094,289.5364685058594,295.2353820800781,293.7379150390625,285.0205383300781,0.0,0.0,0.0,0.0,1.0,1.0,-3.01590263179774e-12,-8.148619907167042e-18,3.015910871734251e-12,-2.864293871529533e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0724408105015754,-0.0,-5.066788513209878e-25,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,-2.5583571719445253e-13,298.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,-2.694070823632683e-13,299.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,-1.989838551092263e-13,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,-2.6940746183402864e-13,298.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,-1.277949100708664e-12,284.86724853515625,294.1499938964844,290.9525146484375,289.53717041015625,295.2353820800781,293.7379150390625,285.0208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.01590263179774e-12,-8.148619907167042e-18,3.015910871734251e-12,-2.864293871529533e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0700832158327102,-0.0,-5.066788513209878e-25,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,290.951416015625,289.53863525390625,295.2353820800781,293.7379150390625,285.0212097167969,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189939531547854e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.0678022056818008,-0.0,-1.5411651130951692e-33,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,290.9506225585937,289.5408630371094,295.2353820800781,293.7379150390625,285.0215148925781,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189939531547854e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.0655755177140235,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,-2.5583571719445253e-13,298.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,-2.694070823632683e-13,299.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,-1.989838551092263e-13,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,-2.6940746183402864e-13,298.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,-1.277949100708664e-12,284.86724853515625,294.1499938964844,290.9501647949219,289.5439147949219,295.2353820800781,293.7379150390625,285.0218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.60396554179715e-13,-1.0808352992382298e-17,3.6040734199133123e-13,1.472686772877041e-12,0.0,0.0,0.0,0.0,60.0,0.0634430944919586,-0.0,-5.066784075867286e-25,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,290.95001220703125,289.5477905273437,295.2353820800781,293.7379150390625,285.0221252441406,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189939531547854e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.061361514031887,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,290.95001220703125,289.5521850585937,295.2353820800781,293.7379150390625,285.0224304199219,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189939531547854e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.0593657009303569,-0.0,-4.819065418813046e-42,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,290.95001220703125,289.55670166015625,295.2353820800781,293.7379150390625,285.022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189939531547854e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.057419367134571,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,290.95001220703125,289.5613708496094,295.2353820800781,293.7379150390625,285.0229797363281,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189939531547854e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.0555694736540317,-0.0,-5.765502401618023e-41,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,290.95001220703125,289.566162109375,295.2353820800781,293.7379150390625,285.0232238769531,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189939531547854e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.0537653565406799,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,290.95001220703125,289.5710754394531,295.2353820800781,293.7379150390625,285.0234680175781,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189939531547854e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.052037090063095,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,290.95001220703125,289.5761108398437,295.2353820800781,293.7379150390625,285.0237121582031,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189939531547854e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.0503655821084976,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,290.95001220703125,289.581298828125,295.2353820800781,293.7379150390625,285.0239562988281,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189939531547854e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.0487474203109741,-0.0,-2.2418351182853788e-39,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,290.95001220703125,289.5865478515625,295.2353820800781,293.7379150390625,285.024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189939531547854e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.0471667386591434,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,290.95001220703125,289.5919494628906,295.2353820800781,293.7379150390625,285.0243835449219,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189939531547854e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.0456536822021007,-0.0,-6.807954953900081e-39,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,290.95001220703125,289.597412109375,295.2353820800781,293.7379150390625,285.02459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189939531547854e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.0441742725670337,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,290.95001220703125,289.6029968261719,295.2353820800781,293.7379150390625,285.0248107910156,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189939531547854e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.0427588894963264,-0.0,-1.1381566131105063e-38,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,290.95001220703125,289.6086730957031,295.2353820800781,293.7379150390625,285.0249938964844,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189939531547854e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.0413739085197448,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,290.95001220703125,289.6144104003906,295.2353820800781,293.7379150390625,285.02520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189939531547854e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.04004992172122,-0.0,-1.7703943141147303e-38,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,2.5583571719445253e-13,298.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,2.694070823632683e-13,299.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,1.989838551092263e-13,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,2.6940746183402864e-13,298.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,1.277949100708664e-12,284.86724853515625,294.1499938964844,290.95001220703125,289.6202392578125,295.2353820800781,293.7379150390625,285.025390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.490821405468776e-13,-9.571526897894022e-18,2.490917086310496e-13,-1.890266589088529e-12,0.0,0.0,0.0,0.0,60.0,0.0387532413005828,-0.0,-5.066788513209878e-25,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,290.95001220703125,289.6261291503906,295.2353820800781,293.7379150390625,285.0255432128906,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189940358728468e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.0375147759914398,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,290.95001220703125,289.6321105957031,295.2353820800781,293.7379150390625,285.0257263183594,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189940358728468e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.0363173112273216,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,290.95001220703125,289.6381225585937,295.2353820800781,293.7379150390625,285.0259094238281,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189939531547854e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.035157460719347,-0.0,-1.3878897195793858e-38,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,290.95001220703125,289.6441955566406,295.2353820800781,293.7379150390625,285.02606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189939531547854e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.0340197458863258,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,290.95001220703125,289.6503295898437,295.2353820800781,293.7379150390625,285.0262145996094,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189939531547854e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.0329357832670211,-0.0,-3.952337095255789e-39,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,290.95001220703125,289.6565246582031,295.2353820800781,293.7379150390625,285.0263671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189939531547854e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.0318706557154655,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,290.95001220703125,289.6627502441406,295.2353820800781,293.7379150390625,285.0265197753906,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189939531547854e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.0308570098131895,-0.0,-4.4573202202475936e-40,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,2.5583571719445253e-13,298.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,2.694070823632683e-13,299.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,1.989838551092263e-13,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,2.6940746183402864e-13,298.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,1.277949100708664e-12,284.86724853515625,294.1499938964844,290.95001220703125,289.66900634765625,295.2353820800781,293.7379150390625,285.02667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.490821405468776e-13,-9.571526897894022e-18,2.490917086310496e-13,-1.890266589088529e-12,0.0,0.0,0.0,0.0,60.0,0.0298595055937767,-0.0,-5.066788513209878e-25,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,290.95001220703125,289.6752624511719,295.2353820800781,293.7379150390625,285.0267944335937,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189939531547854e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.0289114452898502,-0.0,-9.532673319096399e-39,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,-2.5583571719445253e-13,298.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,-2.694070823632683e-13,299.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,-1.989838551092263e-13,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,-2.6940746183402864e-13,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,-1.277949100708664e-12,284.86724853515625,294.1499938964844,290.95001220703125,289.6815795898437,295.2353820800781,293.7379150390625,285.02691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.60396554179715e-13,-1.0808352992382298e-17,3.6040734199133123e-13,1.472686772877041e-12,0.0,0.0,0.0,0.0,60.0,0.027977118268609,-0.0,-5.066788513209878e-25,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,290.95001220703125,289.6878967285156,295.2353820800781,293.7379150390625,285.0270690917969,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189939531547854e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.0270904302597045,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,290.95001220703125,289.6942443847656,295.2353820800781,293.7379150390625,285.0271911621094,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189939531547854e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.0262340456247329,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,290.95001220703125,289.7005615234375,295.2353820800781,293.7379150390625,285.0273132324219,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189939531547854e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.0254033375531435,-0.0,-6.75305067876937e-39,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
