time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18148200,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,290.95001220703125,289.8749084472656,295.2353820800781,293.7379150390625,285.0300598144531,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189938704367245e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.006249526515603,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,2.5583571719445253e-13,298.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,2.694070823632683e-13,299.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,1.989838551092263e-13,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,2.6940746183402864e-13,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,1.277949100708664e-12,284.86724853515625,294.1499938964844,290.95001220703125,289.87109375,295.2353820800781,293.7379150390625,285.03009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.490821405468776e-13,-9.571525243532797e-18,2.490917086310496e-13,-1.890266589088529e-12,0.0,0.0,0.0,0.0,60.0,0.0060471962206065,-0.0,-5.067343181033862e-25,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,290.95001220703125,289.8667297363281,295.2353820800781,293.7379150390625,285.0301208496094,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189938704367245e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.0058499560691416,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,290.95001220703125,289.86187744140625,295.2353820800781,293.7379150390625,285.0301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189938704367245e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.005660664755851,-0.0,-1.5411643784112e-33,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,290.95001220703125,289.85650634765625,295.2353820800781,293.7379150390625,285.0301818847656,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189938704367245e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.0054762098006904,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,290.95001220703125,289.8507080078125,295.2353820800781,293.7379150390625,285.0301818847656,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189938704367245e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.0052991141565144,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,290.95001220703125,289.844482421875,295.2353820800781,293.7379150390625,285.0302124023437,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189938704367245e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.0051277629099786,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,290.95001220703125,289.8378295898437,295.2353820800781,293.7379150390625,285.0302429199219,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189938704367245e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.0049619912169873,-0.0,-1.5411641947402077e-33,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,290.95001220703125,289.830810546875,295.2353820800781,293.7379150390625,285.0302734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189938704367245e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.0048005697317421,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,290.95001220703125,289.82342529296875,295.2353820800781,293.7379150390625,285.0303039550781,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189938704367245e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.0046455496922135,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,290.95001220703125,289.81573486328125,295.2353820800781,293.7379150390625,285.0303039550781,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189938704367245e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.0044947355054318,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,290.95001220703125,289.8077392578125,295.2353820800781,293.7379150390625,285.03033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189938704367245e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.004349828697741,-0.0,-5.0872277020354925e-39,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,290.95001220703125,289.7994689941406,295.2353820800781,293.7379150390625,285.0303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189938704367245e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.0042087286710739,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,290.95001220703125,289.7909545898437,295.2353820800781,293.7379150390625,285.0303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189938704367245e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.0040733707137405,-0.0,-1.437213743965462e-40,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,290.95001220703125,289.7822265625,295.2353820800781,293.7379150390625,285.0303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189938704367245e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.0039413305930793,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,290.95001220703125,289.7732849121094,295.2353820800781,293.7379150390625,285.0303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189937877186629e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.0038179282564669,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,290.95001220703125,289.7641906738281,295.2353820800781,293.7379150390625,285.0304260253906,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189937877186629e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.0036976255942136,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.2123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,290.95001220703125,289.75494384765625,295.2353820800781,293.7379150390625,285.03045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189937877186629e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.0035807071253657,-0.0,-2.0483039572601247e-34,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,290.95001220703125,289.74560546875,295.2353820800781,293.7379150390625,285.03045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189937877186629e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.0034649525769054,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.2102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,290.95001220703125,289.7361755371094,295.2353820800781,293.7379150390625,285.0304870605469,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189937877186629e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.0033565373159945,-0.0,-1.559104706612715e-35,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,290.95001220703125,289.7266845703125,295.2353820800781,293.7379150390625,285.0304870605469,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189937877186629e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.0032488198485225,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,290.95001220703125,289.7171325683594,295.2353820800781,293.7379150390625,285.030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189937877186629e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.0031484370119869,-0.0,-4.36695900217795e-37,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,290.95001220703125,289.7076110839844,295.2353820800781,293.7379150390625,285.030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189937877186629e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.0030482315924018,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,290.95001220703125,289.6980895996094,295.2353820800781,293.7379150390625,285.0305480957031,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189937877186629e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.0029556513763964,-0.0,-9.516892951809696e-35,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,290.95001220703125,289.6886291503906,295.2353820800781,293.7379150390625,285.0305480957031,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189937877186629e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.0028630776796489,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,290.95001220703125,289.6792297363281,295.2353820800781,293.7379150390625,285.0305480957031,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189937877186629e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.0027706383261829,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,290.95001220703125,289.6699523925781,295.2353820800781,293.7379150390625,285.03057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189937877186629e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.0026838299818336,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,290.95001220703125,289.6607971191406,295.2353820800781,293.7379150390625,285.03057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189937877186629e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.0025985902175307,-0.0,-6.153086723265248e-35,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,290.95001220703125,289.6517639160156,295.2353820800781,293.7379150390625,285.0306091308594,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189937877186629e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.0025140773504972,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,290.95001220703125,289.6429443359375,295.2353820800781,293.7379150390625,285.0306091308594,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189937877186629e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.0024310334119945,-0.0,-1.5531893182781273e-33,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,290.95001220703125,289.63433837890625,295.2353820800781,293.7379150390625,285.0306091308594,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189937877186629e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.0023501738905906,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,290.95001220703125,289.6259460449219,295.2353820800781,293.7379150390625,285.0306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189937877186629e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.0022736929822713,-0.0,-1.8449369464438752e-39,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,290.95001220703125,289.6178283691406,295.2353820800781,293.7379150390625,285.0306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189937877186629e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.0021992893889546,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,290.95001220703125,289.6100158691406,295.2353820800781,293.7379150390625,285.0306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189937877186629e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.0021281845401972,-0.0,-1.0091548981727671e-39,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,290.95001220703125,289.6025085449219,295.2353820800781,293.7379150390625,285.0306701660156,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189937877186629e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.0020589712075889,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,290.95001220703125,289.5953369140625,295.2353820800781,293.7379150390625,285.0306701660156,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189937877186629e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.0019924386870115,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,290.95001220703125,289.58856201171875,295.2353820800781,293.7379150390625,285.0306701660156,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189937877186629e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.0019280489068478,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,290.95001220703125,289.5821533203125,295.2353820800781,293.7379150390625,285.0307006835937,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189937877186629e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.0018657436594367,-0.0,-1.540992829704377e-33,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,290.95001220703125,289.5762023925781,295.2353820800781,293.7379150390625,285.0307006835937,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189937877186629e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.0018051259685307,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,290.95001220703125,289.5706787109375,295.2353820800781,293.7379150390625,285.0307006835937,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189937877186629e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.0017467471770942,-0.0,-1.5411641947402077e-33,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,290.95001220703125,289.5656433105469,295.2353820800781,293.7379150390625,285.0307006835937,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189937877186629e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.0016899037873372,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,290.95001220703125,289.5611267089844,295.2353820800781,293.7379150390625,285.0307312011719,0.0,0.0,0.0,0.0,1.0,1.0,2.3507667167022017e-12,-1.2849670135221273e-17,-2.3507539231165664e-12,4.128190844721047e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0016352341044694,-0.0,-1.5411643784112e-33,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
