time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18150720,298.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,290.95001220703125,289.5571594238281,295.2353820800781,293.7379150390625,285.0307312011719,0.0,0.0,0.0,0.0,1.0,1.0,2.3507667167022017e-12,-1.2849670135221273e-17,-2.3507539231165664e-12,4.128190844721047e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0015819680411368,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,2.5583571719445253e-13,298.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,2.694070823632683e-13,299.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,1.989838551092263e-13,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,2.6940746183402864e-13,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,1.277949100708664e-12,284.86724853515625,294.1499938964844,290.95001220703125,289.5537414550781,295.2353820800781,293.7379150390625,285.0307312011719,0.0,0.0,0.0,0.0,1.0,1.0,-2.490821405468776e-13,-9.571524416352185e-18,2.490917086310496e-13,-1.890266589088529e-12,0.0,0.0,0.0,0.0,60.0,0.0015307543799281,-0.0,-5.068460898328947e-25,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,2.5583571719445253e-13,298.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,2.694070823632683e-13,299.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,1.989838551092263e-13,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,2.6940746183402864e-13,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,1.277949100708664e-12,284.86724853515625,294.1499938964844,290.95001220703125,289.5509033203125,295.2353820800781,293.7379150390625,285.0307312011719,0.0,0.0,0.0,0.0,1.0,1.0,-2.490821405468776e-13,-9.571524416352185e-18,2.490917086310496e-13,-1.890266589088529e-12,0.0,0.0,0.0,0.0,60.0,0.001480839215219,-0.0,-5.066788513209878e-25,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,-2.5583571719445253e-13,298.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,-2.694070823632683e-13,299.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,-1.989838551092263e-13,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,-2.6940746183402864e-13,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,-1.277949100708664e-12,284.86724853515625,294.1499938964844,290.95001220703125,289.5486755371094,295.2353820800781,293.7379150390625,285.03076171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.60396554179715e-13,-1.0808350510840461e-17,3.6040734199133123e-13,1.472686772877041e-12,0.0,0.0,0.0,0.0,60.0,0.0014328786637634,-0.0,-5.066788513209878e-25,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,290.95001220703125,289.547119140625,295.2353820800781,293.7379150390625,285.03076171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189937877186629e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.0013864509528502,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,290.95001220703125,289.54620361328125,295.2353820800781,293.7379150390625,285.03076171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189937877186629e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.0013415128923952,-0.0,-1.5411647457531846e-33,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,290.95001220703125,289.5459899902344,295.2353820800781,293.7379150390625,285.03076171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.04739333810769e-13,-1.0189937877186629e-17,3.047495253111904e-13,-2.0878989455321722e-13,0.0,0.0,0.0,0.0,60.0,0.0012976718135178,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0,298.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0,299.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0,284.86724853515625,294.1499938964844,290.95001220703125,289.5465087890625,295.2353820800781,293.7379150390625,285.0307922363281,0.0,0.0,0.0,0.0,1.0,1.0,-2.9602455469540656e-12,-7.530204791971373e-18,2.9602529195288385e-12,-4.545770444092101e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0012556144502013,-0.0,-6.164658983012738e-33,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,5.116714343889055e-13,298.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,5.388141647265365e-13,299.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,3.979677102184526e-13,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,5.388149236680573e-13,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,2.555898201417328e-12,284.86724853515625,294.1499938964844,290.95001220703125,289.5477905273437,295.2353820800781,293.7379150390625,285.0307922363281,0.0,0.0,0.0,0.0,1.0,1.0,-8.159943207242115e-12,-9.73912837245314e-19,8.159944074603853e-12,-1.6582684878030385e-11,0.0,0.0,0.0,-4.3655745685100555e-11,60.0,0.0012145827058702,-0.0,-2.0267154052839512e-24,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,2.63152610813222e-09,298.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,2.771121332401094e-09,299.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,2.0467478822894236e-09,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,2.771125107159378e-09,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,1.3144983768142993e-08,284.86724853515625,294.1499938964844,290.9482727050781,289.5486755371094,295.2353820800781,293.7379150390625,285.0307922363281,0.0,0.0,0.0,0.0,1.0,1.0,-2.8036552635057888e-08,3.5089830617996565e-14,2.80365171079211e-08,-6.415800157810736e-08,0.0,0.0,0.0,-1.5793193597346544e-07,60.0,0.0012730286689475,-0.0,-5.360753070908749e-17,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,1.2608862398622024e-08,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,1.3277728250216114e-08,299.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,9.8069197207451e-09,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,1.3277746013784508e-08,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,6.298371602042607e-08,284.86724853515625,294.1499938964844,290.9432067871094,289.54803466796875,295.2353820800781,293.7379150390625,285.0307922363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.3435099788239313e-07,1.680625446752113e-13,1.3435082735213657e-07,-3.0743126444576774e-07,0.0,0.0,0.0,-7.567723514512181e-07,60.0,0.0016276533715426,-0.0,-1.230728602086013e-15,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,3.8538324531600665e-08,298.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,4.058267677464755e-08,299.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,2.9974330573168124e-08,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,4.0582730065352735e-08,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,1.9250640548307282e-07,284.86724853515625,294.1499938964844,290.93487548828125,289.5459289550781,295.2353820800781,293.7379150390625,285.0307922363281,0.0,0.0,0.0,0.0,1.0,1.0,-4.106213395971281e-07,5.136130236393921e-13,4.106208280063585e-07,-9.396194968758208e-07,0.0,0.0,0.0,-2.3129250621423125e-06,60.0,0.0021179013419896,-0.0,-1.1497305894608758e-14,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,1.2075496158558965e-07,298.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93267822265625,0.0,0.0,1.2716068908957825e-07,299.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,9.392078226255762e-08,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305419921875,0.0,0.0,1.271608596198348e-07,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.929931640625,0.0,0.0,6.031945076756529e-07,284.86724853515625,294.1499938964844,290.92340087890625,289.5423889160156,295.2353820800781,293.7379150390625,285.0307922363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.286653855459008e-06,1.609285513008707e-12,1.2866522638432798e-06,-2.94421488433727e-06,0.0,0.0,0.0,-7.247363100759685e-06,60.0,0.0047019030898809,-0.0,-1.1288089603669893e-13,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9314880371094,0.0,0.0,2.666649834281998e-07,298.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93267822265625,0.0,0.0,2.8081083769393445e-07,299.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,2.074066429713639e-07,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305419921875,0.0,0.0,2.8081120717615704e-07,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.929931640625,0.0,0.0,1.332043325419363e-06,284.8672180175781,294.1499938964844,290.9089050292969,289.5374755859375,295.23541259765625,293.7379150390625,285.03082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.841348305082647e-06,3.5538327922829405e-12,2.84134466710384e-06,-6.501771622424712e-06,0.0,0.0,0.0,-1.6004516510292888e-05,60.0,0.0098997810855507,-0.0,-5.504811016743272e-13,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9314880371094,0.0,0.0,5.347736191652075e-07,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.93267822265625,0.0,0.0,5.631418957818823e-07,299.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9337463378906,0.0,0.0,4.159361708389042e-07,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305114746094,0.0,0.0,5.631426915897464e-07,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.929931640625,0.0,0.0,2.671298261702759e-06,284.8671875,294.1499938964844,290.8914794921875,289.5311889648437,295.23541259765625,293.7379150390625,285.03082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-5.698062977899099e-06,7.126900632148381e-12,5.698056156688836e-06,-1.3038717952440493e-05,0.0,0.0,0.0,-3.209560236427933e-05,60.0,0.0201008040457963,-0.0,-2.213861472616374e-12,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93145751953125,0.0,0.0,9.495943231740966e-07,298.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9326477050781,0.0,0.0,9.999677104133298e-07,299.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9337158203125,0.0,0.0,7.38575351988402e-07,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305114746094,0.0,0.0,9.999690746553824e-07,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299011230469,0.0,0.0,4.7434082262043376e-06,284.8671875,294.1499938964844,290.87127685546875,289.52362060546875,295.23541259765625,293.7379150390625,285.03082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0118157661054283e-05,1.2655344654166624e-11,1.011814583762316e-05,-2.3153002985054627e-05,0.0,0.0,0.0,-5.699273606296629e-05,60.0,0.0378602631390094,-0.0,-6.980502547521139e-12,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9314270019531,0.0,0.0,1.5809603155503282e-06,298.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9325866699219,0.0,0.0,1.6648259588691872e-06,299.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9336853027344,0.0,0.0,1.2296391105337534e-06,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9304504394531,0.0,0.0,1.664828118919104e-06,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9298400878906,0.0,0.0,7.897203431639355e-06,284.8670959472656,294.1499938964844,290.848388671875,289.5147705078125,295.23541259765625,293.7379150390625,285.03082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6845546269905753e-05,2.1069663375117287e-11,1.684552444203291e-05,-3.854701571981423e-05,0.0,0.0,0.0,-9.488621435593814e-05,60.0,0.0639468356966972,-0.0,-1.9348725746604067e-11,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.93145751953125,0.0,0.0,2.4269754703709623e-06,298.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9326171875,0.0,0.0,2.555719902375131e-06,299.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9337158203125,0.0,0.0,1.8876526155509053e-06,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.93048095703125,0.0,0.0,2.5557233129802626e-06,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.92987060546875,0.0,0.0,1.212321421917295e-05,284.8671569824219,294.1499938964844,290.82293701171875,289.5047302246094,295.2353515625,293.7379455566406,285.03082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.5860177629510872e-05,3.234477269353775e-11,2.5860144887701608e-05,-5.9174773923587054e-05,0.0,0.0,0.0,-0.0001456630998291,60.0,0.1067235618829727,-0.0,-4.559751881627605e-11,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.93145751953125,0.0,0.0,3.546265361364931e-06,298.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9326171875,0.0,0.0,3.734385018105968e-06,299.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9337158203125,0.0,0.0,2.7582138955040136e-06,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93048095703125,0.0,0.0,3.734390020326828e-06,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.92987060546875,0.0,0.0,1.7714284695102833e-05,284.8671569824219,294.1499938964844,290.79498291015625,289.49346923828125,295.2351989746094,293.73797607421875,285.03082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.778667814913206e-05,4.726187496917333e-11,3.7786630855407566e-05,-8.646561036584899e-05,0.0,0.0,0.0,-0.0002128416672348,60.0,0.1619940549135208,-0.0,-9.735380557263083e-11,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315795898437,0.0,0.0,4.87703300677822e-06,298.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327697753906,0.0,0.0,5.135746050655143e-06,299.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.933837890625,0.0,0.0,3.793257974393782e-06,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306030273437,0.0,0.0,5.135752871865407e-06,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9300231933594,0.0,0.0,2.436172690067906e-05,284.86737060546875,294.1499938964844,290.76470947265625,289.4810791015625,295.2348937988281,293.7380065917969,285.0308532714844,0.0,0.0,0.0,0.0,1.0,1.0,-5.196658457862213e-05,6.499739635401625e-11,5.1966519095003605e-05,-0.000118912794278,0.0,0.0,0.0,-0.0002927130553871,60.0,0.2340607196092605,-0.0,-1.841288510551209e-10,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9317626953125,0.0,0.0,6.353135631798068e-06,298.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9329528808594,0.0,0.0,6.690152531518834e-06,299.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9340515136719,0.0,0.0,4.941341103403829e-06,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9308166503906,0.0,0.0,6.6901611717185006e-06,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9302062988281,0.0,0.0,3.173514778609388e-05,284.86767578125,294.1499938964844,290.7322082519531,289.46759033203125,295.234375,293.7380676269531,285.0308532714844,0.0,0.0,0.0,0.0,1.0,1.0,-6.769517494831234e-05,8.466995160549827e-11,6.769508763682097e-05,-0.0001549037115182,0.0,0.0,0.0,-0.000381307763746,60.0,0.3179801404476166,-0.0,-3.124544789567807e-10,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.93212890625,0.0,0.0,7.878439646447077e-06,298.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9333190917969,0.0,0.0,8.29636883281637e-06,299.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9344177246094,0.0,0.0,6.127691449364647e-06,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93115234375,0.0,0.0,8.296379746752791e-06,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,3.9354334148811176e-05,284.86822509765625,294.1499938964844,290.69757080078125,289.4530334472656,295.2335205078125,293.73809814453125,285.0308532714844,0.0,0.0,0.0,0.0,1.0,1.0,-8.394803444389254e-05,1.0499823233089955e-10,8.394793258048594e-05,-0.000192094274098,0.0,0.0,0.0,-0.000472855521366,60.0,0.4132892489433288,-0.0,-4.80497197585805e-10,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9326171875,0.0,0.0,9.459028660785409e-06,298.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9338073730469,0.0,0.0,9.960804163711146e-06,299.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349060058594,0.0,0.0,7.357041795330588e-06,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.931640625,0.0,0.0,9.96081689663697e-06,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,4.7249683120753616e-05,284.86895751953125,294.1499938964844,290.6609191894531,289.4374694824219,295.2323608398437,293.73809814453125,285.0308532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001007900573313,1.2606338195553235e-10,0.000100789926364,-0.0002306329406565,0.0,0.0,0.0,-0.0005677217850461,60.0,0.5130227208137512,-0.0,-6.926335061052669e-10,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93328857421875,0.0,0.0,1.1239801096962763e-05,298.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345092773437,0.0,0.0,1.183604217658285e-05,299.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93560791015625,0.0,0.0,8.742091267777141e-06,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.93231201171875,0.0,0.0,1.183605763799278e-05,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9317321777344,0.0,0.0,5.6144988775486127e-05,284.8699645996094,294.1499938964844,290.62237548828125,289.4208984375,295.23065185546875,293.73797607421875,285.0308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001197650199173,1.497963836305516e-10,0.0001197648743982,-0.0002740523777902,0.0,0.0,0.0,-0.0006746024591848,60.0,0.6210897564888,-0.0,-9.779748122440424e-10,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9342346191406,0.0,0.0,1.356666507490445e-05,298.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354553222656,0.0,0.0,1.4286340046965051e-05,299.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.93658447265625,0.0,0.0,1.055187931342516e-05,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9332275390625,0.0,0.0,1.4286359146353789e-05,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9326477050781,0.0,0.0,6.776813097530976e-05,284.871337890625,294.1499938964844,290.58203125,289.4034118652344,295.2282409667969,293.7376708984375,285.0308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001445586094632,1.8080703600986678e-10,0.0001445584202883,-0.0003307864535599,0.0,0.0,0.0,-0.000814257771708,60.0,0.7461990714073181,-0.0,-1.4248090485224907e-09,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.935546875,0.0,0.0,1.6885216609807685e-05,298.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9367980957031,0.0,0.0,1.778093064785935e-05,299.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9379272460937,0.0,0.0,1.3132980711816344e-05,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345397949219,0.0,0.0,1.7780954294721596e-05,298.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9339599609375,0.0,0.0,8.434493793174624e-05,284.8731689453125,294.1499938964844,290.5400085449219,289.3850402832031,295.2247619628906,293.7368469238281,285.0309143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001799188175937,2.2503404695228824e-10,0.0001799185993149,-0.0004116997588425,0.0,0.0,0.0,-0.0010134320473298,60.0,0.9068318605422974,-0.0,-2.2071084959662804e-09,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.93731689453125,0.0,0.0,2.1775229470222257e-05,298.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9386291503906,0.0,0.0,2.293034594913479e-05,299.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9397888183594,0.0,0.0,1.6936335669015534e-05,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.936279296875,0.0,0.0,2.293037687195465e-05,298.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9357604980469,0.0,0.0,0.0001087715063476,284.8755187988281,294.1499938964844,290.4964599609375,289.36578369140625,295.2196960449219,293.73504638671875,285.0309143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002320233616046,2.902040829866337e-10,0.0002320230705663,-0.0005309284897521,0.0,0.0,0.0,-0.0013069226406514,60.0,1.122997522354126,-0.0,-3.6705902761724478e-09,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94012451171875,0.0,0.0,2.880453939724248e-05,298.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9415283203125,0.0,0.0,3.033254142792429e-05,299.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.94268798828125,0.0,0.0,2.2403590264730155e-05,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9390563964844,0.0,0.0,3.033258326468058e-05,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385681152344,0.0,0.0,0.0001438842737115,284.878662109375,294.1499938964844,290.4514465332031,289.345703125,295.2115783691406,293.73046875,285.03094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003032999229617,3.8025640969330254e-10,0.0003032995446119,-0.0006964009953662,0.0,0.0,0.0,-0.0017089579487219,60.0,1.4319647550582886,-0.0,-6.422916420945057e-09,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.94366455078125,0.0,0.0,3.736675353138708e-05,298.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.0,0.0,3.9348957216134295e-05,299.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94635009765625,0.0,0.0,2.906310692196712e-05,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94256591796875,0.0,0.0,3.93490081478376e-05,298.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9421081542969,0.0,0.0,0.000186654186109,284.8818664550781,294.1499938964844,290.40509033203125,289.32489013671875,295.1991271972656,293.7210693359375,285.0309753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004000478948,4.99890517868806e-10,0.0004000474000349,-0.0009141730261035,0.0,0.0,0.0,-0.0022530716378241,60.0,1.857019066810608,-0.0,-1.0808888006863526e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.0,0.0,7.377489964710549e-05,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9476623535156,0.0,0.0,7.768846262479201e-05,299.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94891357421875,0.0,0.0,5.7380631915293634e-05,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.94500732421875,0.0,0.0,7.768856448819861e-05,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.944580078125,0.0,0.0,0.0003685199772007,284.88299560546875,294.1499938964844,290.3575134277344,289.3033142089844,295.1807861328125,293.705322265625,285.031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005178414285182,6.455386225567851e-10,0.000517840788234,-0.0011792907025665,0.0,0.0,0.0,-0.0029266432393342,60.0,2.4287445545196533,-0.0,-4.213348958614915e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.0,0.0,9.004980529425666e-05,297.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9488525390625,0.0,0.0,9.482670429861172e-05,299.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501342773437,0.0,0.0,7.003892096690834e-05,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.0,0.0,9.482682798989116e-05,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9457397460937,0.0,0.0,0.0004498162888921,284.8835144042969,294.1499938964844,290.308837890625,289.2810974121094,295.1551513671875,293.6840209960937,285.03106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006290969322435,8.00904342845854e-10,0.0006290961173363,-0.0014764936640858,0.0,0.0,0.0,-0.0035631475038826,60.0,3.136174201965332,-0.0,-6.277338826521375e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9469909667969,0.0,0.0,9.003842569654807e-05,297.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9485778808594,0.0,0.0,9.481472079642116e-05,299.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9498291015625,0.0,0.0,7.003007340244949e-05,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.0,0.0,9.48148444877006e-05,298.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9454345703125,0.0,0.0,0.0004497594491112,284.883056640625,294.1499938964844,290.2591552734375,289.2582092285156,295.1203918457031,293.65740966796875,285.0311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008739914628677,1.0321044019434567e-09,0.0008739904151298,-0.0018394265789538,0.0,0.0,0.0,-0.0048987944610416,60.0,4.092679500579834,-0.0,-6.275749342421477e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.0,0.0,9.019471326610072e-05,297.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.0,0.0,9.4979302957654e-05,299.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9488220214844,0.0,0.0,7.015163282630965e-05,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9448547363281,0.0,0.0,9.497942664893344e-05,298.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9444580078125,0.0,0.0,0.0004505401593632,284.8821716308594,294.1499938964844,290.2085876464844,289.2347412109375,295.0820617675781,293.62310791015625,285.0311889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007088857819326,1.059753729215629e-09,0.0007088847341947,-0.0020772218704223,0.0,0.0,0.0,-0.004081402439624,60.0,4.813191890716553,-0.0,-6.297550925182804e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9441833496094,0.0,0.0,9.013013186631724e-05,297.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9457092285156,0.0,0.0,9.491129458183424e-05,299.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.94696044921875,0.0,0.0,7.010139961494133e-05,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.94305419921875,0.0,0.0,9.491141827311368e-05,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.942626953125,0.0,0.0,0.0004502175434026,284.8800964355469,294.1499938964844,290.1572570800781,289.2107238769531,295.0399475097656,293.5841979980469,285.03131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802755666896,1.2517624714547535e-09,0.0009802742861211,-0.0023106248117983,0.0,0.0,0.0,-0.0055324919521808,60.0,5.361155033111572,-0.0,-6.288531295695067e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9429931640625,0.0,0.0,9.01757593965158e-05,297.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.94451904296875,0.0,0.0,9.495933772996068e-05,299.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9457702636719,0.0,0.0,7.01368844602257e-05,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9418640136719,0.0,0.0,9.495946142124012e-05,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.94146728515625,0.0,0.0,0.0004504454846028,284.87896728515625,294.1499938964844,290.10528564453125,289.18621826171875,294.9984436035156,293.5408935546875,285.03143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608695399947,1.2886463007788507e-09,0.0009608682594262,-0.0024269979912787,0.0,0.0,0.0,-0.0054516457021236,60.0,5.6334309577941895,-0.0,-6.29489562697927e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9418334960937,0.0,0.0,9.019605204230174e-05,297.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.943359375,0.0,0.0,9.498070721747354e-05,299.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.944580078125,0.0,0.0,7.015266601229087e-05,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94073486328125,0.0,0.0,9.498083090875298e-05,298.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403076171875,0.0,0.0,0.0004505468532443,284.8778686523437,294.1499938964844,290.052734375,289.1612548828125,294.95635986328125,293.4945373535156,285.03155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610855486243,1.3138882204444258e-09,0.0009610842098481,-0.0024931428488343,0.0,0.0,0.0,-0.0054641594178974,60.0,5.758677005767822,-0.0,-6.29772429761033e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9407043457031,0.0,0.0,9.020126890391111e-05,297.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.94219970703125,0.0,0.0,9.498620784142986e-05,299.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.94342041015625,0.0,0.0,7.015672599663958e-05,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9395751953125,0.0,0.0,9.498632425675169e-05,298.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9391784667969,0.0,0.0,0.0004505729011725,284.87677001953125,294.1499938964844,289.999755859375,289.1358947753906,294.9141845703125,293.4471130371094,285.03173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611409041099,1.3203499404923491e-09,0.0009611395653337,-0.0025100754573941,0.0,0.0,0.0,-0.0054673636332154,60.0,5.817718505859375,-0.0,-6.29844834065807e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9395751953125,0.0,0.0,9.02051106095314e-05,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9410705566406,0.0,0.0,9.499024599790572e-05,299.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9422912597656,0.0,0.0,7.01597091392614e-05,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384765625,0.0,0.0,9.499036968918516e-05,298.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9380798339844,0.0,0.0,0.0004505921097006,284.875732421875,294.1499938964844,289.94647216796875,289.11016845703125,294.8719177246094,293.3992004394531,285.0319519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611814166419,1.3250945896103872e-09,0.0009611800778657,-0.0025225086137652,0.0,0.0,0.0,-0.0054697152227163,60.0,5.836461067199707,-0.0,-6.298980537167155e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384765625,0.0,0.0,9.023358870763332e-05,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9399719238281,0.0,0.0,9.50202374951914e-05,299.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.941162109375,0.0,0.0,7.018185715423897e-05,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9373779296875,0.0,0.0,9.502035391051322e-05,298.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369812011719,0.0,0.0,0.0004507343401201,284.87469482421875,294.1499938964844,289.8929748535156,289.08416748046875,294.8295593261719,293.3493347167969,285.0321960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614842711016,1.3605349069578663e-09,0.0009614829323254,-0.0026153780054301,0.0,0.0,0.0,-0.0054872832261025,60.0,5.8419575691223145,-0.0,-6.302953892145524e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
