time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18153060,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9373779296875,0.0,0.0,9.031105582835151e-05,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388732910156,0.0,0.0,9.510181553196162e-05,299.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9400634765625,0.0,0.0,7.024210935924202e-05,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.936279296875,0.0,0.0,9.510193194728343e-05,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359130859375,0.0,0.0,0.0004511213337536,284.8736877441406,294.1499938964844,289.8393859863281,289.05792236328125,294.7870483398437,293.29351806640625,285.032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623090736567,1.457016285399959e-09,0.0009623076184652,-0.0028682018164545,0.0,0.0,0.0,-0.0055351117625832,60.0,5.83797025680542,-0.0,-6.313776879096622e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9363098144531,0.0,0.0,9.046233026310802e-05,297.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9377746582031,0.0,0.0,9.526111534796657e-05,299.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9389953613281,0.0,0.0,7.035976886982098e-05,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.93524169921875,0.0,0.0,9.5261239039246e-05,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9348449707031,0.0,0.0,0.0004518769856076,284.8727111816406,294.1499938964844,289.7857971191406,289.031494140625,294.7444152832031,293.2265930175781,285.03277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639200870878,1.645453773235772e-09,0.0009639184572733,-0.0033619890455156,0.0,0.0,0.0,-0.0056285257451236,60.0,5.832216739654541,-0.0,-6.334941815566708e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9352722167969,0.0,0.0,9.067668725037949e-05,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9367370605469,0.0,0.0,9.548684465698898e-05,299.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9379272460937,0.0,0.0,7.052649016259238e-05,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9341735839844,0.0,0.0,9.54869610723108e-05,298.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9338073730469,0.0,0.0,0.000452947744634,284.87176513671875,294.1499938964844,289.7323303222656,289.0049133300781,294.7015686035156,293.1396179199219,285.0331420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662035736255,1.9124828387617754e-09,0.0009662016527727,-0.0040617161430418,0.0,0.0,0.0,-0.0057609030045568,60.0,5.826277732849121,-0.0,-6.364995641661153e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9342346191406,0.0,0.0,9.09151858650148e-05,297.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356689453125,0.0,0.0,9.573799616191536e-05,299.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368591308594,0.0,0.0,7.071199070196599e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93316650390625,0.0,0.0,9.57381125772372e-05,298.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327697753906,0.0,0.0,0.0004541391099337,284.8708190917969,294.1499938964844,289.6791381835937,288.9782409667969,294.6585693359375,293.0321350097656,285.0335388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968744570855,2.2095958396306514e-09,0.0009687423589639,-0.0048402678221464,0.0,0.0,0.0,-0.0059081949293613,60.0,5.820436954498291,-0.0,-6.398517626848843e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9331970214844,0.0,0.0,9.112747648032382e-05,297.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346618652344,0.0,0.0,9.596154995961116e-05,299.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9358215332031,0.0,0.0,7.087710400810465e-05,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.93212890625,0.0,0.0,9.596166637493296e-05,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9317626953125,0.0,0.0,0.0004551995662041,284.8699035644531,294.1499938964844,289.62628173828125,288.9515686035156,294.6153259277344,292.90496826171875,285.0339660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710065787658,2.474056293166882e-09,0.000971004134044,-0.0055332495830953,0.0,0.0,0.0,-0.0060393013991415,60.0,5.813591003417969,-0.0,-6.428430054938873e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.93218994140625,0.0,0.0,9.130564285442232e-05,297.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9336242675781,0.0,0.0,9.614916052669288e-05,299.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.934814453125,0.0,0.0,7.101567462086678e-05,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9311218261719,0.0,0.0,9.61492769420147e-05,298.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9307556152344,0.0,0.0,0.0004560895031318,284.8690185546875,294.1499938964844,289.57391357421875,288.9248962402344,294.57196044921875,292.7638854980469,285.034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729047887958,2.6959912080570803e-09,0.0009729021112434,-0.006114793010056,0.0,0.0,0.0,-0.0061493250541388,60.0,5.804352283477783,-0.0,-6.453586109955722e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93121337890625,0.0,0.0,9.150710684480146e-05,297.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9326477050781,0.0,0.0,9.636131289880724e-05,299.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9338073730469,0.0,0.0,7.117236236808822e-05,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9301452636719,0.0,0.0,9.636142931412904e-05,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297790527344,0.0,0.0,0.0004570958844851,284.8681640625,294.1499938964844,289.5220947265625,288.8983459472656,294.5284118652344,292.6101379394531,285.0349426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009750507306307,2.946962007754904e-09,0.0009750478202477,-0.0067724133841693,0.0,0.0,0.0,-0.0062737404368817,60.0,5.792939186096191,-0.0,-6.482093084514419e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93023681640625,0.0,0.0,9.179205517284572e-05,297.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.931640625,0.0,0.0,9.666138066677377e-05,299.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93280029296875,0.0,0.0,7.139398803701624e-05,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,9.66614970820956e-05,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9288024902344,0.0,0.0,0.0004585192364174,284.8673095703125,294.1499938964844,289.4709777832031,288.8719177246094,294.48468017578125,292.439697265625,285.0355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780873078852,3.301946938094602e-09,0.0009780839318409,-0.0077025666832923,0.0,0.0,0.0,-0.0064497250132262,60.0,5.782166481018066,-0.0,-6.52252083455096e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92926025390625,0.0,0.0,9.176554885925724e-05,297.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306945800781,0.0,0.0,9.663347009336576e-05,299.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93182373046875,0.0,0.0,7.137337524909526e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92822265625,0.0,0.0,9.66335865086876e-05,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9278564453125,0.0,0.0,0.0004583868721965,284.8664855957031,294.1499938964844,289.4206848144531,288.8456726074219,294.4408264160156,292.2681884765625,285.0361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778053499758,3.268890047536388e-09,0.0009778020903468,-0.0076159485615789,0.0,0.0,0.0,-0.0064333411864936,60.0,5.7655863761901855,-0.0,-6.518750694795017e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283142089844,0.0,0.0,9.182342910207808e-05,297.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,9.669442079029976e-05,299.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9308776855469,0.0,0.0,7.141839159885421e-05,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92730712890625,0.0,0.0,9.66945372056216e-05,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0004586760187521,284.8656921386719,294.1499938964844,289.3713073730469,288.8197326660156,294.3969116210937,292.1010437011719,285.0367736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784214198589,3.3409675026518926e-09,0.0009784181602299,-0.0078048091381788,0.0,0.0,0.0,-0.00646907184273,60.0,5.744566440582275,-0.0,-6.526972384790497e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9273986816406,0.0,0.0,9.186419629259036e-05,297.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9288024902344,0.0,0.0,9.673734894022346e-05,299.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.929931640625,0.0,0.0,7.145010022213683e-05,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9263610839844,0.0,0.0,9.673746535554528e-05,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259948730469,0.0,0.0,0.00045887962915,284.86492919921875,294.1499938964844,289.32293701171875,288.7940979003906,294.3529357910156,291.93658447265625,285.0374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788557654246,3.391717351419743e-09,0.0009788523893803,-0.0079377843067049,0.0,0.0,0.0,-0.0064942324534058,60.0,5.721875190734863,-0.0,-6.532764729172413e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,9.183504153043032e-05,297.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9278869628906,0.0,0.0,9.670665167504922e-05,299.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.92901611328125,0.0,0.0,7.142742833821103e-05,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.92547607421875,0.0,0.0,9.670676809037104e-05,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92510986328125,0.0,0.0,0.0004587340226862,284.8641662597656,294.1499938964844,289.2757263183594,288.7688293457031,294.3089294433594,291.7789001464844,285.0382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785454021766,3.355360433943133e-09,0.0009785420261323,-0.0078425211831927,0.0,0.0,0.0,-0.006476211361587,60.0,5.696633815765381,-0.0,-6.528615159595574e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92559814453125,0.0,0.0,9.174066508421674e-05,297.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,9.660726936999708e-05,299.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281005859375,0.0,0.0,7.135402120184153e-05,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9245910644531,0.0,0.0,9.66073785093613e-05,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9242248535156,0.0,0.0,0.0004582625988405,284.8634338378906,294.1499938964844,289.2297668457031,288.7440490722656,294.2649230957031,291.633056640625,285.0389709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775396902114,3.237734746974752e-09,0.0009775364305824,-0.007534313481301,0.0,0.0,0.0,-0.0064179003238677,60.0,5.667792320251465,-0.0,-6.515198691658952e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9247436523437,0.0,0.0,9.163053618976846e-05,297.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.92608642578125,0.0,0.0,9.64912978815846e-05,299.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9272155761719,0.0,0.0,7.126836135284975e-05,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237060546875,0.0,0.0,9.649141429690644e-05,298.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9233703613281,0.0,0.0,0.000457712507341,284.8627319335937,294.1499938964844,289.1851806640625,288.7197570800781,294.220947265625,291.4989013671875,285.039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763658745214,3.100489198715195e-09,0.0009763627895154,-0.0071746949106454,0.0,0.0,0.0,-0.0063498611561954,60.0,5.636466979980469,-0.0,-6.49956177767308e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.92388916015625,0.0,0.0,9.155736188404262e-05,297.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9252319335937,0.0,0.0,9.64142382144928e-05,299.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92633056640625,0.0,0.0,7.121144881239161e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9228820800781,0.0,0.0,9.641435462981462e-05,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9225158691406,0.0,0.0,0.0004573469632305,284.862060546875,294.1499938964844,289.14208984375,288.6960144042969,294.1770324707031,291.3768920898437,285.0406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755854844115,3.0092781599933e-09,0.0009755824576132,-0.006935697980225,0.0,0.0,0.0,-0.0063046421855688,60.0,5.604028224945068,-0.0,-6.489180748303626e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.92303466796875,0.0,0.0,9.155285079032184e-05,297.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92437744140625,0.0,0.0,9.640948701417074e-05,299.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.92547607421875,0.0,0.0,7.120793452486396e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9220275878906,0.0,0.0,9.640960342949256e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92169189453125,0.0,0.0,0.0004573244368657,284.86138916015625,294.1499938964844,289.1005859375,288.67291259765625,294.1331787109375,291.2610168457031,285.0415344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975536648184,3.0036209075490206e-09,0.0009755336213856,-0.0069208745844662,0.0,0.0,0.0,-0.0063018351793289,60.0,5.57308292388916,-0.0,-6.488536996585026e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9222106933594,0.0,0.0,9.162996138911694e-05,297.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9235534667969,0.0,0.0,9.649069397710264e-05,299.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9246520996094,0.0,0.0,7.126791024347767e-05,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9212341308594,0.0,0.0,9.649080311646684e-05,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208679199219,0.0,0.0,0.0004577096551656,284.8607482910156,294.1499938964844,289.060791015625,288.6505432128906,294.0892944335937,291.1461181640625,285.0424499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763574926182,3.099661194383429e-09,0.0009763544076122,-0.0071725267916917,0.0,0.0,0.0,-0.0063494443893432,60.0,5.545193672180176,-0.0,-6.499467986031959e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9214172363281,0.0,0.0,9.17804500204511e-05,297.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9227294921875,0.0,0.0,9.664916433393957e-05,299.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.923828125,0.0,0.0,7.138495857361704e-05,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.92041015625,0.0,0.0,9.664927347330377e-05,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9200744628906,0.0,0.0,0.0004584613488987,284.8601379394531,294.1499938964844,289.0227966308594,288.62890625,294.04541015625,291.0280456542969,285.0434265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779601823538,3.287116578931659e-09,0.0009779569227248,-0.0076637077145278,0.0,0.0,0.0,-0.0064423717558383,60.0,5.520988941192627,-0.0,-6.520829742839851e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9206237792969,0.0,0.0,9.19902086025104e-05,297.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.92193603515625,0.0,0.0,9.687004785519092e-05,299.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.92303466796875,0.0,0.0,7.154810009524226e-05,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9196472167969,0.0,0.0,9.687015699455516e-05,298.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192810058594,0.0,0.0,0.0004595091450028,284.8595275878906,294.1499938964844,288.9867553710937,288.60809326171875,294.0014953613281,290.9045104980469,285.04443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980194658041,3.548425331345584e-09,0.000980191049166,-0.0083483941853046,0.0,0.0,0.0,-0.0065719122067093,60.0,5.50073766708374,-0.0,-6.550666142857153e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198303222656,0.0,0.0,9.223504457622766e-05,297.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.921142578125,0.0,0.0,9.712787868920714e-05,299.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9222412109375,0.0,0.0,7.173853373387828e-05,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188537597656,0.0,0.0,9.712798782857136e-05,298.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.91851806640625,0.0,0.0,0.00046073217527,284.85894775390625,294.1499938964844,288.9527587890625,288.5881652832031,293.9575500488281,290.7748413085937,285.04547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828030597418,3.853438901302297e-09,0.0009827992180362,-0.0091475816443562,0.0,0.0,0.0,-0.0067231208086013,60.0,5.483819961547852,-0.0,-6.58557794963599e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190673828125,0.0,0.0,9.249713184544817e-05,297.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203796386719,0.0,0.0,9.740387031342834e-05,299.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92144775390625,0.0,0.0,7.194237696239725e-05,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9180908203125,0.0,0.0,9.740397945279256e-05,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9177551269531,0.0,0.0,0.0004620413528755,284.8583984375,294.1499938964844,288.9208984375,288.5691833496094,293.91357421875,290.6385498046875,285.0465393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855952812358,4.1799439465251e-09,0.0009855910902842,-0.0100030601024627,0.0,0.0,0.0,-0.0068849832750856,60.0,5.470028400421143,-0.0,-6.623053394605449e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183044433594,0.0,0.0,9.27569271880202e-05,297.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91961669921875,0.0,0.0,9.767743904376402e-05,299.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9206848144531,0.0,0.0,7.214443758130074e-05,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9173583984375,0.0,0.0,9.767754818312824e-05,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9170227050781,0.0,0.0,0.0004633390635717,284.8578491210937,294.1499938964844,288.8913269042969,288.5512084960937,293.86962890625,290.4986267089844,285.0476379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883632883429,4.503591277682517e-09,0.0009883587481454,-0.0108510321006178,0.0,0.0,0.0,-0.0070454296655952,60.0,5.457971096038818,-0.0,-6.660305018613144e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175720214844,0.0,0.0,9.300249075749888e-05,297.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,9.793603385332972e-05,299.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.919921875,0.0,0.0,7.233543146867305e-05,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9166259765625,0.0,0.0,9.793614299269392e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9162902832031,0.0,0.0,0.0004645657318178,284.8573303222656,294.1499938964844,288.8641357421875,288.5343322753906,293.8256530761719,290.3564453125,285.0487670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990979722701,4.809515896653238e-09,0.0009909749496728,-0.0116525460034608,0.0,0.0,0.0,-0.0071970904245972,60.0,5.447344779968262,-0.0,-6.695612597695799e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9168701171875,0.0,0.0,9.322362893726675e-05,297.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91815185546875,0.0,0.0,9.816890087677166e-05,299.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.919189453125,0.0,0.0,7.250742783071473e-05,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158935546875,0.0,0.0,9.816901001613588e-05,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9155578613281,0.0,0.0,0.000465670338599,284.8568420410156,294.1499938964844,288.8394470214844,288.5185546875,293.7817687988281,290.21563720703125,285.0499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933358523994,5.084998200288737e-09,0.0009933307301253,-0.0123742837458848,0.0,0.0,0.0,-0.0073336600326001,60.0,5.437241077423096,-0.0,-6.727486834279264e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9161376953125,0.0,0.0,9.34147828957066e-05,297.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,9.837019752012566e-05,299.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91845703125,0.0,0.0,7.265610474860296e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9151916503906,0.0,0.0,9.837030665948988e-05,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.91485595703125,0.0,0.0,0.0004666252352762,284.8563537597656,294.1499938964844,288.8173522949219,288.5040283203125,293.7379455566406,290.0783386230469,285.0511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953726548701,5.323133045465056e-09,0.0009953672997653,-0.0129981590434908,0.0,0.0,0.0,-0.0074517149478197,60.0,5.427494049072266,-0.0,-6.755100656619106e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9154663085937,0.0,0.0,9.357435919810086e-05,297.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9167175292969,0.0,0.0,9.853823576122522e-05,299.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9177551269531,0.0,0.0,7.278021075762808e-05,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145202636719,0.0,0.0,9.853834490058944e-05,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9141845703125,0.0,0.0,0.0004674223309848,284.8558959960937,294.1499938964844,288.7980041503906,288.49072265625,293.6942749023437,289.947509765625,285.0523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970727842301,5.521913148953672e-09,0.0009970673127099,-0.0135189201682806,0.0,0.0,0.0,-0.0075502600520849,60.0,5.417788028717041,-0.0,-6.778194716616781e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9147644042969,0.0,0.0,9.369874169351532e-05,297.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9160461425781,0.0,0.0,9.866921755019575e-05,299.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,7.287695189006627e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9138488769531,0.0,0.0,9.866932668955997e-05,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9135131835937,0.0,0.0,0.0004680436395574,284.85546875,294.1499938964844,288.7814636230469,288.478759765625,293.6507568359375,289.8239440917969,285.0536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983980562537,5.6768509892890515e-09,0.0009983924683183,-0.0139248166233301,0.0,0.0,0.0,-0.007627070415765,60.0,5.408053398132324,-0.0,-6.79622189636575e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91412353515625,0.0,0.0,9.378934191772714e-05,297.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9153747558594,0.0,0.0,9.876462718239054e-05,299.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9163818359375,0.0,0.0,7.294741953955963e-05,298.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9131774902344,0.0,0.0,9.876472904579714e-05,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.912841796875,0.0,0.0,0.000468496204121,284.85504150390625,294.1499938964844,288.76788330078125,288.4682006835937,293.607421875,289.70831298828125,285.0549011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.7896971661364205e-09,0.0009993575513362,-0.0142204398289322,0.0,0.0,0.0,-0.0076830144971609,60.0,5.398322582244873,-0.0,-6.809366936977312e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9134521484375,0.0,0.0,9.384290751768276e-05,297.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9147033691406,0.0,0.0,9.88210376817733e-05,299.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9157409667969,0.0,0.0,7.298908167285845e-05,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,9.88211395451799e-05,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9122009277344,0.0,0.0,0.000468763813842,284.8546447753906,294.1499938964844,288.7573547363281,288.4590759277344,293.5643920898437,289.6038513183594,285.0561828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999340400099,5.856407803150887e-09,0.0009999282192438,-0.0143951997160911,0.0,0.0,0.0,-0.007716086693108,60.0,5.388652324676514,-0.0,-6.817143827220208e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.912841796875,0.0,0.0,9.386226156493648e-05,297.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9140625,0.0,0.0,9.884141763905065e-05,299.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9150695800781,0.0,0.0,7.300413562916219e-05,298.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.91192626953125,0.0,0.0,9.884151950245724e-05,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9115905761719,0.0,0.0,0.0004688604967668,284.854248046875,294.1499938964844,288.75,288.4514465332031,293.5216064453125,289.5081787109375,285.0575256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001402115449,5.880485431930538e-09,0.0010001343907788,-0.0144582744687795,0.0,0.0,0.0,-0.0077280243858695,60.0,5.379092693328857,-0.0,-6.81995189211193e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9122009277344,0.0,0.0,9.384327131556348e-05,297.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9134521484375,0.0,0.0,9.882141603156924e-05,299.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9144592285156,0.0,0.0,7.29893654352054e-05,298.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,9.882151789497584e-05,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9109802246094,0.0,0.0,0.0004687656182795,284.8539123535156,294.1499938964844,288.7449035644531,288.4449157714844,293.47918701171875,289.4237976074219,285.0588684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999377653002,5.856786611246889e-09,0.0009999319445341,-0.0143961915746331,0.0,0.0,0.0,-0.0077162766829133,60.0,5.369547367095947,-0.0,-6.817187880869825e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91162109375,0.0,0.0,9.379020775668324e-05,297.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.912841796875,0.0,0.0,9.876553667709231e-05,299.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.913818359375,0.0,0.0,7.294808892766014e-05,298.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91070556640625,0.0,0.0,9.876563854049893e-05,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9103698730469,0.0,0.0,0.0004685005696956,284.8535461425781,294.1499938964844,288.7410583496094,288.4390563964844,293.4371032714844,289.34783935546875,285.06024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993723360821,5.790635526636834e-09,0.000999366515316,-0.0142228966578841,0.0,0.0,0.0,-0.0076834838837385,60.0,5.359634399414063,-0.0,-6.80947636055862e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9110107421875,0.0,0.0,9.369922190671788e-05,297.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9122314453125,0.0,0.0,9.866972686722876e-05,299.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9132385253906,0.0,0.0,7.287732296390459e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9101257324219,0.0,0.0,9.866982873063534e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9097900390625,0.0,0.0,0.0004680460842791,284.8532409667969,294.1499938964844,288.7384033203125,288.4338684082031,293.3954162597656,289.2824401855469,285.0616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984027128666,5.6772391232584596e-09,0.0009983970085158,-0.0139258317649364,0.0,0.0,0.0,-0.0076272692531347,60.0,5.348968505859375,-0.0,-6.796267371100839e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.91046142578125,0.0,0.0,9.357640374219044e-05,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9116516113281,0.0,0.0,9.854039672063664e-05,299.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9126281738281,0.0,0.0,7.278179691638798e-05,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9095458984375,0.0,0.0,9.854049858404323e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.90924072265625,0.0,0.0,0.0004674326046369,284.8529357910156,294.1499938964844,288.7369384765625,288.4292907714844,293.3541259765625,289.22430419921875,285.06304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970939718186,5.524185997529685e-09,0.0009970885002985,-0.0135248731821775,0.0,0.0,0.0,-0.0075513953343033,60.0,5.337568759918213,-0.0,-6.778459038514485e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9098815917969,0.0,0.0,9.341648546978833e-05,297.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9111022949219,0.0,0.0,9.837199468165636e-05,299.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9120788574219,0.0,0.0,7.265741442097351e-05,298.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.90899658203125,0.0,0.0,9.837209654506296e-05,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.90869140625,0.0,0.0,0.0004666337626986,284.8526611328125,294.1499938964844,288.736572265625,288.4253234863281,293.31329345703125,289.1750793457031,285.0644836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953898843377,5.324900520520259e-09,0.0009953845292329,-0.0130027877166867,0.0,0.0,0.0,-0.007452602032572,60.0,5.325170993804932,-0.0,-6.755306003469741e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.90936279296875,0.0,0.0,9.322592813987284e-05,297.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9105529785156,0.0,0.0,9.81713310466148e-05,299.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9115295410156,0.0,0.0,7.250920316437259e-05,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9084777832031,0.0,0.0,9.81714329100214e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9081726074219,0.0,0.0,0.0004656819219235,284.8523864746094,294.1499938964844,288.7373046875,288.42193603515625,293.2728576660156,289.13262939453125,285.0659484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933593682944,5.0874495727271105e-09,0.0009933542460203,-0.0123807042837142,0.0,0.0,0.0,-0.007334888447076,60.0,5.311919212341309,-0.0,-6.727771051373568e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9088439941406,0.0,0.0,9.300511010224e-05,297.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100341796875,0.0,0.0,9.793879871722312e-05,299.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9109802246094,0.0,0.0,7.23374541848898e-05,298.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.907958984375,0.0,0.0,9.793889330467208e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9076538085937,0.0,0.0,0.0004645788867492,284.8521423339844,294.1499938964844,288.73907470703125,288.4190979003906,293.23291015625,289.0967102050781,285.0674133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910062653943,4.8122870133227025e-09,0.0009910014923661,-0.0116598038002848,0.0,0.0,0.0,-0.007198479026556,60.0,5.29779052734375,-0.0,-6.695933052469627e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9083251953125,0.0,0.0,9.276044875150546e-05,297.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9095153808594,0.0,0.0,9.768115705810489e-05,299.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.91046142578125,0.0,0.0,7.214715878944844e-05,298.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9074401855469,0.0,0.0,9.768125164555386e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071350097656,0.0,0.0,0.0004633567587006,284.8518981933594,294.1499938964844,288.7418518066406,288.41680908203125,293.19342041015625,289.0661315917969,285.06890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988399144262,4.507421103028264e-09,0.0009883947204798,-0.0108610615134239,0.0,0.0,0.0,-0.0070473439991474,60.0,5.282966136932373,-0.0,-6.660746265652051e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9078369140625,0.0,0.0,9.25006388570182e-05,297.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.90899658203125,0.0,0.0,9.740756649989636e-05,299.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9099426269531,0.0,0.0,7.194508361862972e-05,298.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9069519042969,0.0,0.0,9.740766108734532e-05,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9066467285156,0.0,0.0,0.0004620589606929,284.8517150878906,294.1499938964844,288.7455749511719,288.4150695800781,293.1544494628906,289.0408935546875,285.0704040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856306714937,4.183689394920975e-09,0.0009856264805421,-0.0100128715857863,0.0,0.0,0.0,-0.0068868566304445,60.0,5.267621040344238,-0.0,-6.623483272960584e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
