time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18155400,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9073486328125,0.0,0.0,9.223989763995633e-05,297.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90850830078125,0.0,0.0,9.713299368740992e-05,299.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9094543457031,0.0,0.0,7.17422881280072e-05,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.906494140625,0.0,0.0,9.713308827485888e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9061889648437,0.0,0.0,0.0004607565060723,284.8515014648437,294.1499938964844,288.7502136230469,288.413818359375,293.11590576171875,289.01934814453125,285.0719299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828520705923,3.858794617173089e-09,0.0009828482288867,-0.0091616110876202,0.0,0.0,0.0,-0.0067257918417453,60.0,5.252227306365967,-0.0,-6.586191858559688e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9068908691406,0.0,0.0,9.19938538572751e-05,297.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9080505371094,0.0,0.0,9.687389683676884e-05,299.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.90899658203125,0.0,0.0,7.155091589083895e-05,298.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9060363769531,0.0,0.0,9.687399142421782e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9057312011719,0.0,0.0,0.0004595274804159,284.8513488769531,294.1499938964844,288.7557373046875,288.4130249023437,293.077880859375,289.00201416015625,285.0734558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802299318835,3.552209415502716e-09,0.0009802263230085,-0.0083583062514662,0.0,0.0,0.0,-0.0065738032571971,60.0,5.237234115600586,-0.0,-6.551098152840495e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90643310546875,0.0,0.0,9.17836805456318e-05,297.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9075927734375,0.0,0.0,9.66525767580606e-05,299.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9085388183594,0.0,0.0,7.138744695112109e-05,298.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.90557861328125,0.0,0.0,9.66526713455096e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052734375,0.0,0.0,0.0004584776470437,284.8511962890625,294.1499938964844,288.7620849609375,288.4126892089844,293.04034423828125,288.98760986328125,285.07501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779899846762,3.290326899829665e-09,0.0009779867250472,-0.0076721175573766,0.0,0.0,0.0,-0.0064439750276505,60.0,5.223524570465088,-0.0,-6.521195672348767e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.906005859375,0.0,0.0,9.16321441764012e-05,297.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071655273437,0.0,0.0,9.649300045566632e-05,299.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9080810546875,0.0,0.0,7.126958371372893e-05,298.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9051513671875,0.0,0.0,9.649309504311532e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.90484619140625,0.0,0.0,0.0004577206855174,284.8510437011719,294.1499938964844,288.7692565917969,288.4128112792969,293.00323486328125,288.9754943847656,285.0765686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763745474629,3.101492174195641e-09,0.0009763714624568,-0.0071773226372897,0.0,0.0,0.0,-0.0063503589481115,60.0,5.211849212646484,-0.0,-6.499676175053537e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90557861328125,0.0,0.0,9.155330917565152e-05,297.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9067077636719,0.0,0.0,9.64099817792885e-05,299.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9076538085937,0.0,0.0,7.120826921891421e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9047546386719,0.0,0.0,9.641007636673748e-05,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9044494628906,0.0,0.0,0.0004573268815875,284.8509216308594,294.1499938964844,288.77716064453125,288.4133605957031,292.9665222167969,288.96484375,285.0781555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975533737801,3.0032363262932904e-09,0.0009755307110026,-0.0069198664277791,0.0,0.0,0.0,-0.0063016465865075,60.0,5.202963829040527,-0.0,-6.488493653478147e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9051818847656,0.0,0.0,9.156069427262992e-05,297.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.90631103515625,0.0,0.0,9.641775977797806e-05,299.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9072265625,0.0,0.0,7.12140099494718e-05,298.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.90435791015625,0.0,0.0,9.641785436542703e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.904052734375,0.0,0.0,0.0004573637852445,284.8507995605469,294.1499938964844,288.7857666015625,288.4142761230469,292.9302978515625,288.95556640625,285.0797424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756117942743,3.012408544833533e-09,0.0009756088256835,-0.006943900603801,0.0,0.0,0.0,-0.0063061919063329,60.0,5.198541164398193,-0.0,-6.48953673021424e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.90478515625,0.0,0.0,9.162954665953292e-05,297.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9059143066406,0.0,0.0,9.64902646956034e-05,299.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9068298339844,0.0,0.0,7.126756099751219e-05,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9039611816406,0.0,0.0,9.649035928305238e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9036560058594,0.0,0.0,0.000457707705209,284.8507080078125,294.1499938964844,288.7950744628906,288.41558837890625,292.8944091796875,288.94696044921875,285.08135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763446869328,3.098157730363482e-09,0.0009763416019268,-0.0071685872972011,0.0,0.0,0.0,-0.0063486993312835,60.0,5.197524070739746,-0.0,-6.499296745232641e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9044189453125,0.0,0.0,9.173902799375357e-05,297.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.905517578125,0.0,0.0,9.660555224400014e-05,299.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90643310546875,0.0,0.0,7.135271152947098e-05,298.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.903564453125,0.0,0.0,9.660564683144912e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9032897949219,0.0,0.0,0.0004582545952871,284.85064697265625,294.1499938964844,288.80499267578125,288.417236328125,292.85888671875,288.9389343261719,285.0829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775108192116,3.2345333078609433e-09,0.0009775076759979,-0.0075259264558553,0.0,0.0,0.0,-0.00641630589962,60.0,5.199913024902344,-0.0,-6.514834183235507e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9040222167969,0.0,0.0,9.183456131722778e-05,297.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9051513671875,0.0,0.0,9.670615690993144e-05,299.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9060363769531,0.0,0.0,7.142701360862702e-05,298.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9032287597656,0.0,0.0,9.670625149738044e-05,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9029235839844,0.0,0.0,0.0004587318107951,284.8505859375,294.1499938964844,288.8155212402344,288.4192199707031,292.8236694335937,288.9315185546875,285.0845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785288712009,3.353530120264736e-09,0.0009785254951566,-0.0078377267345786,0.0,0.0,0.0,-0.0064752991311252,60.0,5.20414400100708,-0.0,-6.528406260031261e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9036865234375,0.0,0.0,9.186503302771598e-05,297.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.90478515625,0.0,0.0,9.67382511589676e-05,299.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9056701660156,0.0,0.0,7.145071867853403e-05,298.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9028625488281,0.0,0.0,9.673833847045898e-05,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9025573730469,0.0,0.0,0.0004588840529322,284.8505554199219,294.1499938964844,288.8265991210937,288.4215393066406,292.78887939453125,288.9250793457031,285.0862121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788537863641,3.391469549640646e-09,0.0009788504103198,-0.0079371351748704,0.0,0.0,0.0,-0.006494109518826,60.0,5.2088303565979,-0.0,-6.532736307462983e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9033203125,0.0,0.0,9.182491339743136e-05,297.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9044189453125,0.0,0.0,9.669599967310204e-05,299.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9053039550781,0.0,0.0,7.14195120963268e-05,298.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.90252685546875,0.0,0.0,9.669608698459342e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9022216796875,0.0,0.0,0.0004586836439557,284.8505249023437,294.1499938964844,288.8381652832031,288.4241027832031,292.75445556640625,288.9195861816406,285.0878601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784264257177,3.341452448069049e-09,0.0009784231660887,-0.0078060789965093,0.0,0.0,0.0,-0.0064693163149058,60.0,5.212070941925049,-0.0,-6.527027807123886e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90301513671875,0.0,0.0,9.176741150440648e-05,297.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9040832519531,0.0,0.0,9.663544915383682e-05,299.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90496826171875,0.0,0.0,7.137478678487241e-05,298.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9021911621094,0.0,0.0,9.66355364653282e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90191650390625,0.0,0.0,0.0004583964182529,284.8504943847656,294.1499938964844,288.8502197265625,288.4269714355469,292.7204895019531,288.9153747558594,285.0895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977813382633,3.269779780268322e-09,0.000977810123004,-0.0076182796619832,0.0,0.0,0.0,-0.0064337844960391,60.0,5.213440895080566,-0.0,-6.51885230240623e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9026794433594,0.0,0.0,9.17898360057734e-05,297.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9037780761719,0.0,0.0,9.665905963629484e-05,299.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9046325683594,0.0,0.0,7.139222725527361e-05,298.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9018859863281,0.0,0.0,9.66591469477862e-05,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.901611328125,0.0,0.0,0.0004585084097925,284.8504943847656,294.1499938964844,288.8627014160156,288.4300842285156,292.6869506835937,288.912109375,285.0911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780515683814,3.297685013947671e-09,0.0009780481923371,-0.0076913987286388,0.0,0.0,0.0,-0.006447616033256,60.0,5.215485095977783,-0.0,-6.5220348233197e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9023742675781,0.0,0.0,9.150958794634788e-05,297.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9034423828125,0.0,0.0,9.636395407142118e-05,299.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9043273925781,0.0,0.0,7.11742541170679e-05,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9015808105469,0.0,0.0,9.636404138291256e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013061523437,0.0,0.0,0.0004571085446514,284.8505249023437,294.1499938964844,288.8755798339844,288.43341064453125,292.6538391113281,288.9099426269531,285.09283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975067843683,2.9485032193576903e-09,0.0009750648750923,-0.0067764478735625,0.0,0.0,0.0,-0.0062745241448283,60.0,5.214529037475586,-0.0,-6.482267878027417e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.902099609375,0.0,0.0,9.130575926974416e-05,297.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9031677246094,0.0,0.0,9.614930604584516e-05,299.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9040222167969,0.0,0.0,7.101571827661246e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013061523437,0.0,0.0,9.614939335733652e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9010009765625,0.0,0.0,0.0004560903762467,284.8505554199219,294.1499938964844,288.8887939453125,288.4369812011719,292.6211853027344,288.9086608886719,285.0945129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728940203785,2.694519718460242e-09,0.0009728913428261,-0.0061109350062906,0.0,0.0,0.0,-0.0061486046761274,60.0,5.209855556488037,-0.0,-6.45341913241282e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017944335937,0.0,0.0,9.113046689890324e-05,297.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9028625488281,0.0,0.0,9.596471500117332e-05,299.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9037475585937,0.0,0.0,7.087938138283789e-05,298.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9010314941406,0.0,0.0,9.596480231266467e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9007568359375,0.0,0.0,0.0004552147875074,284.8506164550781,294.1499938964844,288.9022827148437,288.4407043457031,292.58905029296875,288.908203125,285.09619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710263693705,2.476094662640093e-09,0.0009710239246487,-0.0055385883897542,0.0,0.0,0.0,-0.0060403235256671,60.0,5.204734325408936,-0.0,-6.428660981327995e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.90155029296875,0.0,0.0,9.092014079215004e-05,297.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.902587890625,0.0,0.0,9.574323485139756e-05,299.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9034729003906,0.0,0.0,7.07157960277982e-05,298.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9007568359375,0.0,0.0,9.574332216288894e-05,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9004821777344,0.0,0.0,0.0004541641683317,284.8506774902344,294.1499938964844,288.91607666015625,288.4446105957031,292.557373046875,288.9082946777344,285.097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687853162176,2.214022742919041e-09,0.0009687831043265,-0.0048518646508455,0.0,0.0,0.0,-0.0059104040265083,60.0,5.199402332305908,-0.0,-6.399017848934818e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9012756347656,0.0,0.0,9.068073995877056e-05,297.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.90234375,0.0,0.0,9.549113747198136e-05,299.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9031982421875,0.0,0.0,7.052958972053602e-05,298.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9005126953125,0.0,0.0,9.54912175075151e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9002380371094,0.0,0.0,0.0004529683210421,284.8507385253906,294.1499938964844,288.9300842285156,288.4486694335937,292.526123046875,288.9087829589844,285.099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662343072704,1.9157262443059153e-09,0.0009662323864176,-0.0040702116675674,0.0,0.0,0.0,-0.0057625258341431,60.0,5.193208694458008,-0.0,-6.365360150084598e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.90106201171875,0.0,0.0,9.046518243849276e-05,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.902099609375,0.0,0.0,9.526414214633404e-05,299.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9029541015625,0.0,0.0,7.036193710519001e-05,298.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9002685546875,0.0,0.0,9.526422945782542e-05,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8999938964844,0.0,0.0,0.0004518915666267,284.850830078125,294.1499938964844,288.9442749023437,288.45281982421875,292.4953308105469,288.9094543457031,285.1012878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639369091019,1.6471373154303135e-09,0.0009639352792873,-0.0033663983922451,0.0,0.0,0.0,-0.0056293727830052,60.0,5.186744213104248,-0.0,-6.33513081993442e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9008178710937,0.0,0.0,9.03137552086264e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.90185546875,0.0,0.0,9.51046822592616e-05,299.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9027099609375,0.0,0.0,7.024415390333161e-05,298.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9000549316406,0.0,0.0,9.510476229479536e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8997802734375,0.0,0.0,0.0004511351289693,284.8509216308594,294.1499938964844,288.9585876464844,288.4571228027344,292.4649963378906,288.9102478027344,285.10302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623226360417,1.4584431440312071e-09,0.0009623211808502,-0.0028719394467771,0.0,0.0,0.0,-0.0055358260869979,60.0,5.181254386901856,-0.0,-6.313936751212168e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9006042480469,0.0,0.0,9.0233217633795e-05,297.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9016418457031,0.0,0.0,9.501987369731069e-05,299.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9024658203125,0.0,0.0,7.01815151842311e-05,298.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8998413085937,0.0,0.0,9.501995373284444e-05,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8995666503906,0.0,0.0,0.0004507328558247,284.8510437011719,294.1499938964844,288.9730224609375,288.46148681640625,292.43505859375,288.9111022949219,285.104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614638402126,1.358076762159044e-09,0.0009614624432288,-0.0026089360471814,0.0,0.0,0.0,-0.0054860678501427,60.0,5.178101062774658,-0.0,-6.302678201564049e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.900390625,0.0,0.0,9.020660218084232e-05,297.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90142822265625,0.0,0.0,9.499183943262324e-05,299.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9022521972656,0.0,0.0,7.016081508481875e-05,298.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8996276855469,0.0,0.0,9.49919267441146e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0004505999095272,284.8511657714844,294.1499938964844,288.9875183105469,288.4659118652344,292.40557861328125,288.912109375,285.1064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611797868274,1.3248884211947143e-09,0.0009611784480512,-0.0025219682138413,0.0,0.0,0.0,-0.0054696137085556,60.0,5.178032875061035,-0.0,-6.298957089256875e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.90020751953125,0.0,0.0,9.0202440333087e-05,297.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9012145996094,0.0,0.0,9.49874593061395e-05,299.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.90203857421875,0.0,0.0,7.015757728368044e-05,298.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,9.498753934167324e-05,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0004505791293922,284.851318359375,294.1499938964844,289.00201416015625,288.47039794921875,292.37646484375,288.9132995605469,285.1081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611351415514,1.3196769232948211e-09,0.0009611338027752,-0.0025083117652684,0.0,0.0,0.0,-0.0054670297540724,60.0,5.180089950561523,-0.0,-6.29837302312808e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9000244140625,0.0,0.0,9.019743447424844e-05,297.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9010314941406,0.0,0.0,9.498219151282684e-05,299.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90185546875,0.0,0.0,7.015368464635685e-05,298.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992614746094,0.0,0.0,9.49822715483606e-05,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8990173339844,0.0,0.0,0.0004505541292019,284.8514709472656,294.1499938964844,289.0165100097656,288.47491455078125,292.3477478027344,288.91461181640625,285.10992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610816487111,1.3134169307704722e-09,0.0009610803681425,-0.0024919076822698,0.0,0.0,0.0,-0.0054639265872538,60.0,5.183401107788086,-0.0,-6.297671717447885e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8998413085937,0.0,0.0,9.017775300890209e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9008483886719,0.0,0.0,9.496146958554164e-05,299.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.90167236328125,0.0,0.0,7.013837603153661e-05,298.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.89910888671875,0.0,0.0,9.49615496210754e-05,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8988342285156,0.0,0.0,0.0004504558164626,284.8516540527344,294.1499938964844,289.0309143066406,288.4794311523437,292.3193054199219,288.91607666015625,285.1116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608718683011,1.2888722311643619e-09,0.0009608705877326,-0.0024275896139442,0.0,0.0,0.0,-0.0054517593234777,60.0,5.187039852142334,-0.0,-6.29492049597502e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8996887207031,0.0,0.0,9.014019451569766e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90069580078125,0.0,0.0,9.492191747995092e-05,299.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9015197753906,0.0,0.0,7.010916306171566e-05,298.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8989562988281,0.0,0.0,9.492199751548468e-05,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.898681640625,0.0,0.0,0.0004502682131715,284.8518371582031,294.1499938964844,289.0452575683594,288.48394775390625,292.2913513183594,288.9176025390625,285.1134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009604715160094,1.242052682925987e-09,0.0009604702936485,-0.002304901368916,0.0,0.0,0.0,-0.0054285493679344,60.0,5.190456390380859,-0.0,-6.28967526949964e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8995361328125,0.0,0.0,9.009472705656664e-05,297.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9005432128906,0.0,0.0,9.4874034402892e-05,299.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013366699219,0.0,0.0,7.007379463175312e-05,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8988037109375,0.0,0.0,9.487411443842576e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8985595703125,0.0,0.0,0.0004500410868786,284.85205078125,294.1499938964844,289.0594177246094,288.4884338378906,292.2637634277344,288.91912841796875,285.1151428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599868208169,1.1853757975188728e-09,0.0009599856566637,-0.0021563826594501,0.0,0.0,0.0,-0.0054004518315196,60.0,5.193423748016357,-0.0,-6.28332870178383e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994140625,0.0,0.0,8.121212886180729e-05,297.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.900390625,0.0,0.0,8.552023791708052e-05,299.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9012145996094,0.0,0.0,6.316509825410321e-05,298.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.898681640625,0.0,0.0,8.552031067665666e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8984069824219,0.0,0.0,0.0004056707548443,284.8522644042969,294.1499938964844,289.0733947753906,288.49285888671875,292.2366027832031,288.92047119140625,285.1169128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009337730589322,1.0628036228865767e-09,0.0009337720111943,-0.0018603538628667,0.0,0.0,0.0,-0.005209429655224,60.0,5.187559127807617,-0.0,-5.1054332317335145e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993225097656,0.0,0.0,4.519036156125367e-05,297.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9002990722656,0.0,0.0,4.758760405820794e-05,299.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9010925292969,0.0,0.0,3.5148117603966966e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8985900878906,0.0,0.0,4.758764407597482e-05,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8983459472656,0.0,0.0,0.000225734867854,284.8524780273437,294.1499938964844,289.087158203125,288.4972229003906,292.2154846191406,288.9217834472656,285.11865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000730779429432,8.51918147137809e-10,0.000730778556317,-0.0015089273219928,0.0,0.0,0.0,-0.0040782066062092,60.0,4.674818992614746,-0.0,-1.5808197417754858e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017639160156,0.0,0.0,5.69667317904532e-05,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9028015136719,0.0,0.0,5.998868073220365e-05,299.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9035949707031,0.0,0.0,4.430753324413672e-05,298.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9010009765625,0.0,0.0,5.998873166390695e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9007873535156,0.0,0.0,0.0002845601702574,284.85498046875,294.1499938964844,289.1006774902344,288.5014953613281,292.19903564453125,288.9164428710937,285.1203918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005217449506744,6.480265213326675e-10,0.0005217443103902,-0.0011819278588518,0.0,0.0,0.0,-0.0029402105137705,60.0,3.8871750831604,-0.0,-2.5120783675447456e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9060363769531,0.0,0.0,3.791090421145782e-05,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071655273437,0.0,0.0,3.992198617197573e-05,299.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.90802001953125,0.0,0.0,2.9486307539627887e-05,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052429199219,0.0,0.0,3.9922018913785e-05,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9050598144531,0.0,0.0,0.0001893725129775,284.8580017089844,294.1499938964844,289.1138610839844,288.50567626953125,292.1874694824219,288.91815185546875,285.1221008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003983006463386,4.995828195575314e-10,0.0003983001515734,-0.0009151114500127,0.0,0.0,0.0,-0.0022443814668804,60.0,3.321403980255127,-0.0,-1.1125480980922477e-08,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9096069335937,0.0,0.0,2.8626966013689525e-05,297.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.91082763671875,0.0,0.0,3.01455584121868e-05,299.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117431640625,0.0,0.0,2.226545439043548e-05,298.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9087829589844,0.0,0.0,3.014558387803845e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9086608886719,0.0,0.0,0.000142997392686,284.8614807128906,294.1499938964844,289.126708984375,288.5097045898437,292.1795654296875,288.9212646484375,285.12384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000305033638142,3.8151970471744784e-10,0.0003050332597922,-0.00069798855111,0.0,0.0,0.0,-0.0017181684961542,60.0,2.7868905067443848,-0.0,-6.3436775832315115e-09,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9122619628906,0.0,0.0,2.179191869799979e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9135131835937,0.0,0.0,2.2947928300709464e-05,299.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9144592285156,0.0,0.0,1.6949297787505202e-05,298.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9114074707031,0.0,0.0,2.29479464906035e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.0001088549761334,284.8645324707031,294.1499938964844,289.13916015625,288.5136108398437,292.17431640625,288.9247436523437,285.1255798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002322028303751,2.9042684923652473e-10,0.0002322025393368,-0.0005313346046023,0.0,0.0,0.0,-0.0013079324271529,60.0,2.321258783340454,-0.0,-3.676049686873739e-09,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91412353515625,0.0,0.0,1.702524423308205e-05,297.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9154052734375,0.0,0.0,1.7928392480826005e-05,299.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9163818359375,0.0,0.0,1.3241879059933126e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9132385253906,0.0,0.0,1.7928407032741234e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9131774902344,0.0,0.0,8.504448487656191e-05,284.86700439453125,294.1499938964844,289.1511535644531,288.517333984375,292.1711120605469,288.92779541015625,285.1272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001794705895008,2.2495580398462767e-10,0.0001794703712221,-0.0004119423392694,0.0,0.0,0.0,-0.0010112031595781,60.0,1.9455093145370483,-0.0,-2.243763619347305e-09,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9154663085937,0.0,0.0,1.3609154848381875e-05,297.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9167785644531,0.0,0.0,1.433108809578698e-05,299.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9177551269531,0.0,0.0,1.058491579897236e-05,298.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,1.4331099919218104e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145202636719,0.0,0.0,6.798043614253402e-05,284.8688659667969,294.1499938964844,289.1627197265625,288.5209045410156,292.1689147949219,288.93023681640625,285.1289978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001442419888917,1.806018945504917e-10,0.0001442418142687,-0.0003305637510493,0.0,0.0,0.0,-0.0008125914609991,60.0,1.6471881866455078,-0.0,-1.4336816178683875e-09,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9163513183594,0.0,0.0,1.1242585060244892e-05,297.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9176940917969,0.0,0.0,1.1838977115985472e-05,299.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9186706542969,0.0,0.0,8.744246770220343e-06,298.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9154357910156,0.0,0.0,1.1838987120427191e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9154357910156,0.0,0.0,5.615895133814775e-05,284.87017822265625,294.1499938964844,289.1737365722656,288.5242614746094,292.16748046875,288.9320373535156,285.1307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001197942765429,1.4983234097876164e-10,0.0001197941237478,-0.0002741177740972,0.0,0.0,0.0,-0.0006747668376192,60.0,1.429916262626648,-0.0,-9.784141274948863e-10,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169921875,0.0,0.0,9.4628730948898e-06,297.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183654785156,0.0,0.0,9.964855962607544e-06,299.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,7.360024483205052e-06,298.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.91607666015625,0.0,0.0,9.96486414805986e-06,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91607666015625,0.0,0.0,4.7268935304600745e-05,284.87115478515625,294.1499938964844,289.1842346191406,288.52740478515625,292.1664428710937,288.93341064453125,285.13238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001008306935545,1.2611377220306252e-10,0.0001008305698633,-0.0002307246177224,0.0,0.0,0.0,-0.0005679504247382,60.0,1.2638230323791504,-0.0,-6.931646368002471e-10,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174499511719,0.0,0.0,7.886672392487526e-06,297.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188232421875,0.0,0.0,8.305040864797775e-06,299.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9197998046875,0.0,0.0,6.134088380349567e-06,298.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,8.305048140755389e-06,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,3.939549787901342e-05,284.8718566894531,294.1499938964844,289.1941223144531,288.5303039550781,292.16571044921875,288.9344177246094,285.1340637207031,0.0,0.0,0.0,0.0,1.0,1.0,-8.403574611293152e-05,1.0510747133762875e-10,8.403564424952492e-05,-0.0001922937226481,0.0,0.0,0.0,-0.0004733492678496,60.0,1.1295324563980105,-0.0,-4.814796894514473e-10,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91778564453125,0.0,0.0,6.360306088026846e-06,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9191589355469,0.0,0.0,6.697704975522356e-06,299.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.920166015625,0.0,0.0,4.946913122694241e-06,298.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9168701171875,0.0,0.0,6.697710432490567e-06,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9168701171875,0.0,0.0,3.177099642925896e-05,284.87237548828125,294.1499938964844,289.203369140625,288.532958984375,292.1651916503906,288.9351806640625,285.1357116699219,0.0,0.0,0.0,0.0,1.0,1.0,-6.777184898965061e-05,8.476540303004043e-11,6.777176167815924e-05,-0.0001550779561512,0.0,0.0,0.0,-0.0003817393444478,60.0,1.0109964609146118,-0.0,-3.131456760563367e-10,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
