time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18157740,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9179992675781,0.0,0.0,4.894662652077386e-06,297.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193725585937,0.0,0.0,5.154312930244487e-06,299.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,3.806966333286255e-06,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,5.154317477717996e-06,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,2.444981510052457e-05,284.8726806640625,294.1499938964844,289.2119445800781,288.53533935546875,292.1648864746094,288.9356384277344,285.1373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.215496275923215e-05,6.523256240731357e-11,5.215489727561362e-05,-0.0001193427233374,0.0,0.0,0.0,-0.0002937738900072,60.0,0.9051163792610168,-0.0,-1.8545388835722318e-10,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9180908203125,0.0,0.0,3.552337147993967e-06,297.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9194641113281,0.0,0.0,3.740780130101484e-06,299.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.92047119140625,0.0,0.0,2.762933490885189e-06,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.91717529296875,0.0,0.0,3.740783085959265e-06,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.91717529296875,0.0,0.0,1.774463089532219e-05,284.87286376953125,294.1499938964844,289.2198181152344,288.53741455078125,292.1647033691406,288.9359436035156,285.1389465332031,0.0,0.0,0.0,0.0,1.0,1.0,-3.785197623074055e-05,4.734316411125761e-11,3.7851928937016055e-05,-8.661406172905117e-05,0.0,0.0,0.0,-0.0002132092631654,60.0,0.8048294186592102,-0.0,-9.768293812717488e-11,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,2.434401039863588e-06,297.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.91949462890625,0.0,0.0,2.563540192568325e-06,299.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9205017089844,0.0,0.0,1.893426201604597e-06,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9172058105469,0.0,0.0,2.5635422389314044e-06,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9172058105469,0.0,0.0,1.216031796502648e-05,284.8728942871094,294.1499938964844,289.2268981933594,288.5392150878906,292.1646423339844,288.9360656738281,285.1405334472656,0.0,0.0,0.0,0.0,1.0,1.0,-2.593989665911068e-05,3.2444165409817316e-11,2.593986391730141e-05,-5.935640365350992e-05,0.0,0.0,0.0,-0.0001461119245504,60.0,0.7145166993141174,-0.0,-4.5874849058380456e-11,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9180908203125,0.0,0.0,1.581083324708743e-06,297.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9194641113281,0.0,0.0,1.664956016611541e-06,299.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.92047119140625,0.0,0.0,1.2297334706090624e-06,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91717529296875,0.0,0.0,1.6649573808535931e-06,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.91717529296875,0.0,0.0,7.897825526015367e-06,284.87286376953125,294.1499938964844,289.23321533203125,288.5406494140625,292.16461181640625,288.93609619140625,285.14208984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.684735070739407e-05,2.1071717287712843e-11,1.684732887952123e-05,-3.855057002510876e-05,0.0,0.0,0.0,-9.489625517744572e-05,60.0,0.6333760619163513,-0.0,-1.935084210924476e-11,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9180908203125,0.0,0.0,9.546440651320154e-07,297.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9194641113281,0.0,0.0,1.0052856396214338e-06,299.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.92047119140625,0.0,0.0,7.425022090501443e-07,298.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.91717529296875,0.0,0.0,1.0052865491161356e-06,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91717529296875,0.0,0.0,4.768637154484168e-06,284.87286376953125,294.1499938964844,289.2386779785156,288.541748046875,292.16461181640625,288.9361267089844,285.14361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.017236900224816e-05,1.2723005808623622e-11,1.0172356269322336e-05,-2.3276636056834832e-05,0.0,0.0,0.0,-5.729800614062697e-05,60.0,0.5685526132583618,-0.0,-7.054615572266165e-12,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,5.392307116380834e-07,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9194030761719,0.0,0.0,5.678356274074758e-07,299.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.92041015625,0.0,0.0,4.1940236883419857e-07,298.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9171142578125,0.0,0.0,5.678360821548267e-07,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9171142578125,0.0,0.0,2.693564965738915e-06,284.8727722167969,294.1499938964844,289.2432556152344,288.54248046875,292.16461181640625,288.9361267089844,285.1451110839844,0.0,0.0,0.0,0.0,1.0,1.0,-5.745898761233548e-06,7.186628462468869e-12,5.7458914852759335e-06,-1.314786550210556e-05,0.0,0.0,0.0,-3.236497286707163e-05,60.0,0.5136145353317261,-0.0,-2.250814118420763e-12,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,2.715356970384164e-07,297.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9194030761719,0.0,0.0,2.859400183297112e-07,299.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.92041015625,0.0,0.0,2.1119478788023121e-07,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9171142578125,0.0,0.0,2.8594027412509604e-07,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9171142578125,0.0,0.0,1.3563749234890563e-06,284.8727722167969,294.1499938964844,289.2469177246094,288.5428466796875,292.16461181640625,288.9361267089844,285.1466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.8934441616002005e-06,3.618909859282038e-12,2.8934405236213934e-06,-6.620807198487455e-06,0.0,0.0,0.0,-1.629791222512722e-05,60.0,0.4705408811569214,-0.0,-5.707478760441642e-13,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,1.1577063219192497e-07,297.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9194030761719,0.0,0.0,1.2191199516564666e-07,299.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.92041015625,0.0,0.0,9.004397583112222e-08,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9171142578125,0.0,0.0,1.2191209464162966e-07,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9170837402344,0.0,0.0,5.782973744317133e-07,284.8727722167969,294.1499938964844,289.2496337890625,288.54278564453125,292.16461181640625,288.9361267089844,285.1480407714844,0.0,0.0,0.0,0.0,1.0,1.0,-1.2336506642895984e-06,1.5429407968295394e-12,1.233649186360708e-06,-2.8228394057805417e-06,0.0,0.0,0.0,-6.948772352188826e-06,60.0,0.4349432289600372,-0.0,-1.0374978599760749e-13,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,3.9364557835597225e-08,297.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9194030761719,0.0,0.0,4.14527541181542e-08,299.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92041015625,0.0,0.0,3.0616931212534844e-08,298.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9170837402344,0.0,0.0,4.145278964529098e-08,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9170837402344,0.0,0.0,1.96633806126556e-07,284.87274169921875,294.1499938964844,289.2513427734375,288.5423278808594,292.1646423339844,288.9361267089844,285.1494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-4.194681082481111e-07,5.246488465025789e-13,4.194675682356319e-07,-9.598289807399851e-07,0.0,0.0,0.0,-2.3627508198842406e-06,60.0,0.406902402639389,-0.0,-1.1995024995514228e-14,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,1.3800608655856196e-08,297.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193725585937,0.0,0.0,1.45326977118998e-08,299.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,1.0733824495900992e-08,298.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,1.4532710146397676e-08,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,6.893678516917134e-08,284.8727111816406,294.1499938964844,289.2519836425781,288.5414123535156,292.1646423339844,288.93609619140625,285.1508483886719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4706634487993142e-07,1.839117237407289e-13,1.4706616013882012e-07,-3.365111354014516e-07,0.0,0.0,0.0,-8.28367774374783e-07,60.0,0.3829039633274078,-0.0,-1.4743034081017093e-15,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,5.92529192378066e-10,297.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,6.23961438073195e-10,299.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,4.6085679716867374e-10,298.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,6.23961937673556e-10,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,2.959801292945485e-09,284.8726806640625,294.1499938964844,289.2515563964844,288.5400390625,292.1646423339844,288.93609619140625,285.1521911621094,0.0,0.0,0.0,0.0,1.0,1.0,-6.3116223358861134e-09,7.900117056846775e-15,6.311614342280336e-09,-1.4443505946815094e-08,0.0,0.0,0.0,-3.5550328902900226e-08,60.0,0.3638887107372284,-0.0,-2.717752153765185e-18,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,-1.0770932062920123e-10,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,-1.1342304179207119e-10,299.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,-8.3774057135777e-11,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,-1.1342313893658583e-10,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,-5.38029509833393e-10,284.8726806640625,294.1499938964844,289.25,288.5382080078125,292.1646423339844,288.93609619140625,285.15350341796875,0.0,0.0,0.0,0.0,1.0,1.0,1.145555650339247e-09,-1.4604260438103684e-15,-1.1455540960270127e-09,2.623792960676496e-09,0.0,0.0,0.0,6.461050361394882e-09,60.0,0.3473609685897827,-0.0,-8.980426553145167e-20,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,1.2792080762713542e-11,297.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,1.347066989204615e-11,299.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,9.949412821397274e-12,298.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,1.3470681167748744e-11,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,6.389899026570944e-11,284.8726806640625,294.1499938964844,289.2475280761719,288.5357971191406,292.1646423339844,288.93609619140625,285.15478515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4248276170025775e-10,1.820532810442894e-16,1.4248258128901623e-10,-3.217138222488813e-10,0.0,0.0,0.0,-8.003553375601764e-10,60.0,0.3325420320034027,-0.0,-1.2666961445929209e-21,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,1.1768714475168808e-11,297.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,1.2393016300682458e-11,299.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,9.153460107935718e-12,298.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,1.2393026709023314e-11,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,5.878707243223147e-11,284.8726806640625,294.1499938964844,289.244384765625,288.53271484375,292.1646423339844,288.93609619140625,285.1560363769531,0.0,0.0,0.0,0.0,1.0,1.0,-1.2937220739139832e-10,1.6689937192698734e-16,1.2937204085794463e-10,-2.949844812860647e-10,0.0,0.0,0.0,-7.275957614183424e-10,60.0,0.3187054693698883,-0.0,-1.0721323996969732e-21,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,-1.7908913284639394e-12,297.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,-1.885893784886461e-12,299.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,-1.3929177906588097e-12,298.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,-1.8858953027695025e-12,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,-8.94585881067167e-12,284.8726806640625,294.1499938964844,289.2406005859375,288.52899169921875,292.1646423339844,288.93609619140625,285.1572570800781,0.0,0.0,0.0,0.0,1.0,1.0,1.633064863892919e-11,-1.5439969679818828e-17,-1.6330633026417907e-11,3.8686175790614286e-11,0.0,0.0,0.0,8.731149137020111e-11,60.0,0.3059471547603607,-0.0,-2.482450289877536e-23,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,-1.0233665043851705e-12,297.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,-1.077653591363692e-12,299.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,-7.95953038722208e-13,298.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,-1.07765445872543e-12,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,-5.111919134520582e-12,284.8726806640625,294.1499938964844,289.2362060546875,288.5246887207031,292.1646423339844,288.93609619140625,285.158447265625,0.0,0.0,0.0,0.0,1.0,1.0,8.531101172715161e-12,-5.605532523211565e-18,-8.531095968544733e-12,2.0630804356547288e-11,0.0,0.0,0.0,4.3655745685100555e-11,60.0,0.293819397687912,-0.0,-8.106861621135805e-24,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,-2.5584162609629257e-13,297.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,-2.69413397840923e-13,299.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,-1.98988259680552e-13,298.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,-2.694136146813575e-13,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,-1.2779797836301454e-12,284.8726806640625,294.1499938964844,289.231201171875,288.5198059082031,292.1646423339844,288.93609619140625,285.1596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-4.5794579066338326e-12,9.5483699766456e-18,4.579447931973846e-12,-6.098529667375452e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.2824822664260864,-0.0,-5.066788513209878e-25,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,2.5584162609629257e-13,297.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,2.69413397840923e-13,299.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,1.98988259680552e-13,298.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,2.694136146813575e-13,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,1.2779797836301454e-12,284.8726806640625,294.1499938964844,289.22564697265625,288.51434326171875,292.1646423339844,288.93609619140625,285.1607360839844,0.0,0.0,0.0,0.0,1.0,1.0,3.498374983798569e-12,2.8059980562590265e-18,-3.4983778027242174e-12,3.549459120719134e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.271727442741394,-0.0,-5.066788513209878e-25,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,5.116832521925851e-13,297.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,5.38826795681846e-13,299.015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,3.97976519361104e-13,298.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,5.38827229362715e-13,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,2.555959567260291e-12,284.8726806640625,294.1499938964844,289.2195129394531,288.50836181640625,292.1646423339844,288.93609619140625,285.1618347167969,0.0,0.0,0.0,0.0,1.0,1.0,3.554032285482678e-12,3.4244111035031654e-18,-3.5540357549296298e-12,1.867982331316132e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2615072727203369,-0.0,-2.026490974356416e-24,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,0.0,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0,299.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,0.0,298.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,284.8726806640625,294.1499938964844,289.212890625,288.5018615722656,292.1646423339844,288.93609619140625,285.16290283203125,0.0,0.0,0.0,0.0,1.0,1.0,7.872117129166527e-13,4.8473176806398384e-18,-7.872165918264284e-13,8.939549946650198e-13,0.0,0.0,0.0,0.0,60.0,0.2517007291316986,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,0.0,297.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0,299.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,0.0,298.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,284.8726806640625,294.1499938964844,289.20574951171875,288.494873046875,292.1646423339844,288.93609619140625,285.1639404296875,0.0,0.0,0.0,0.0,1.0,1.0,3.4427178989548946e-12,2.1875850090148885e-18,-3.44272006735924e-12,5.2309354764412674e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2424443066120147,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,0.0,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,0.0,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,284.8726806640625,294.1499938964844,289.1981506347656,288.4874267578125,292.1646423339844,288.93609619140625,285.1649475097656,0.0,0.0,0.0,0.0,1.0,1.0,7.872117129166527e-13,4.8473176806398384e-18,-7.872165918264284e-13,8.939549946650198e-13,0.0,0.0,0.0,0.0,60.0,0.2335525900125503,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,0.0,297.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0,299.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,0.0,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,284.8726806640625,294.1499938964844,289.1900939941406,288.4795227050781,292.1646423339844,288.93609619140625,285.1659240722656,0.0,0.0,0.0,0.0,1.0,1.0,7.872117129166527e-13,4.8473176806398384e-18,-7.872165918264284e-13,8.939549946650198e-13,0.0,0.0,0.0,0.0,60.0,0.2251214236021042,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,0.0,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0,299.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,0.0,298.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,284.8726806640625,294.1499938964844,289.181640625,288.4712219238281,292.1646423339844,288.93609619140625,285.1668701171875,0.0,0.0,0.0,0.0,1.0,1.0,7.872117129166527e-13,4.8473176806398384e-18,-7.872165918264284e-13,8.939549946650198e-13,0.0,0.0,0.0,0.0,60.0,0.217010959982872,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,2.5584162609629257e-13,297.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,2.69413397840923e-13,299.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,1.98988259680552e-13,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,2.694136146813575e-13,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,1.2779797836301454e-12,284.8726806640625,294.1499938964844,289.1727600097656,288.4625244140625,292.1646423339844,288.93609619140625,285.16778564453125,0.0,0.0,0.0,0.0,1.0,1.0,3.498374983798569e-12,2.8059980562590265e-18,-3.4983778027242174e-12,3.549459120719134e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.20929816365242,-0.0,-5.066784075867286e-25,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,0.0,297.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0,299.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,0.0,298.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,284.8726806640625,294.1499938964844,289.1634826660156,288.4534606933594,292.1646423339844,288.93609619140625,285.168701171875,0.0,0.0,0.0,0.0,1.0,1.0,7.872117129166527e-13,4.8473176806398384e-18,-7.872165918264284e-13,8.939549946650198e-13,0.0,0.0,0.0,0.0,60.0,0.2018373012542724,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,0.0,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0,299.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,0.0,298.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,284.8726806640625,294.1499938964844,289.1539001464844,288.4440612792969,292.1646423339844,288.93609619140625,285.1695556640625,0.0,0.0,0.0,0.0,1.0,1.0,7.872117129166527e-13,4.8473176806398384e-18,-7.872165918264284e-13,8.939549946650198e-13,0.0,0.0,0.0,0.0,60.0,0.1947666257619857,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,0.0,297.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0,299.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,0.0,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,284.8726806640625,294.1499938964844,289.1439514160156,288.434326171875,292.1646423339844,288.93609619140625,285.17041015625,0.0,0.0,0.0,0.0,1.0,1.0,7.872117129166527e-13,4.8473176806398384e-18,-7.872165918264284e-13,8.939549946650198e-13,0.0,0.0,0.0,0.0,60.0,0.1879838705062866,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,0.0,297.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0,299.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,0.0,298.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,284.8726806640625,294.1499938964844,289.1337280273437,288.4242858886719,292.1646423339844,288.93609619140625,285.1712341308594,0.0,0.0,0.0,0.0,1.0,1.0,7.872117129166527e-13,4.8473176806398384e-18,-7.872165918264284e-13,8.939549946650198e-13,0.0,0.0,0.0,0.0,60.0,0.1814752519130706,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,0.0,297.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0,299.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,0.0,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,284.8726806640625,294.1499938964844,289.1231994628906,288.4139709472656,292.1646423339844,288.93609619140625,285.1720275878906,0.0,0.0,0.0,0.0,1.0,1.0,7.872117129166527e-13,4.8473176806398384e-18,-7.872165918264284e-13,8.939549946650198e-13,0.0,0.0,0.0,0.0,60.0,0.1751740574836731,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,2.5584162609629257e-13,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,2.69413397840923e-13,299.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,1.98988259680552e-13,298.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,2.694136146813575e-13,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,1.2779797836301454e-12,284.8726806640625,294.1499938964844,289.1124267578125,288.4034118652344,292.1646423339844,288.93609619140625,285.1727905273437,0.0,0.0,0.0,0.0,1.0,1.0,3.498374983798569e-12,2.8059980562590265e-18,-3.4983778027242174e-12,3.549459120719134e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1691759973764419,-0.0,-5.067347125338388e-25,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,0.0,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0,299.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,0.0,298.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,284.8726806640625,294.1499938964844,289.1014099121094,288.39263916015625,292.1646423339844,288.93609619140625,285.17352294921875,0.0,0.0,0.0,0.0,1.0,1.0,7.872117129166527e-13,4.8473176806398384e-18,-7.872165918264284e-13,8.939549946650198e-13,0.0,0.0,0.0,0.0,60.0,0.1633687019348144,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,0.0,297.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,0.0,298.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,284.8726806640625,294.1499938964844,289.0902099609375,288.38165283203125,292.1646423339844,288.93609619140625,285.1742553710937,0.0,0.0,0.0,0.0,1.0,1.0,7.872117129166527e-13,4.8473176806398384e-18,-7.872165918264284e-13,8.939549946650198e-13,0.0,0.0,0.0,0.0,60.0,0.1578299105167389,-0.0,-4.1043359396811016e-39,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,0.0,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0,299.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,0.0,298.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,284.8726806640625,294.1499938964844,289.0788269042969,288.3705139160156,292.1646423339844,288.93609619140625,285.1749572753906,0.0,0.0,0.0,0.0,1.0,1.0,7.872117129166527e-13,4.8473176806398384e-18,-7.872165918264284e-13,8.939549946650198e-13,0.0,0.0,0.0,0.0,60.0,0.1524630934000015,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,2.5584162609629257e-13,297.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,2.69413397840923e-13,299.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,1.98988259680552e-13,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,2.694136146813575e-13,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,1.2779797836301454e-12,284.8726806640625,294.1499938964844,289.0672607421875,288.35919189453125,292.1646423339844,288.93609619140625,285.1756286621094,0.0,0.0,0.0,0.0,1.0,1.0,8.428689603906525e-13,5.465730727883977e-18,-8.428743814015149e-13,-7.87521686317766e-13,0.0,0.0,0.0,0.0,60.0,0.1473439484834671,-0.0,-5.066224477662645e-25,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,2.5584162609629257e-13,297.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,2.69413397840923e-13,298.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,1.98988259680552e-13,298.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,2.694136146813575e-13,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,1.2779797836301454e-12,284.8726806640625,294.1499938964844,289.0555725097656,288.3477478027344,292.1646423339844,288.93609619140625,285.17626953125,0.0,0.0,0.0,0.0,1.0,1.0,8.428689603906525e-13,5.465730727883977e-18,-8.428743814015149e-13,-7.87521686317766e-13,0.0,0.0,0.0,0.0,60.0,0.1423722505569458,-0.0,-5.066788513209878e-25,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,-2.5584162609629257e-13,297.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,-2.69413397840923e-13,298.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,-1.98988259680552e-13,298.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,-2.694136146813575e-13,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,-1.2779797836301454e-12,284.8726806640625,294.1499938964844,289.0437927246094,288.336181640625,292.1646423339844,288.93609619140625,285.1769104003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.9239516663854817e-12,6.88863730502065e-18,1.9239447274915777e-12,-1.7615491313890952e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1376347690820694,-0.0,-5.066788513209878e-25,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,2.5584162609629257e-13,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,2.69413397840923e-13,298.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,1.98988259680552e-13,298.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,2.694136146813575e-13,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,1.2779797836301454e-12,284.8726806640625,294.1499938964844,289.0318908691406,288.3245544433594,292.1646423339844,288.93609619140625,285.1775207519531,0.0,0.0,0.0,0.0,1.0,1.0,8.428689603906525e-13,5.465730727883977e-18,-8.428743814015149e-13,-7.87521686317766e-13,0.0,0.0,0.0,0.0,60.0,0.1330732703208923,-0.0,-5.066788513209878e-25,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,0.0,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0,298.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,0.0,298.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,284.8726806640625,294.1499938964844,289.0199584960937,288.3128356933594,292.1646423339844,288.93609619140625,285.1781005859375,0.0,0.0,0.0,0.0,1.0,1.0,7.872117129166527e-13,4.847317267049532e-18,-7.872165918264284e-13,8.939549946650198e-13,0.0,0.0,0.0,0.0,60.0,0.1286796480417251,-0.0,-1.5556104692988366e-33,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,0.0,297.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0,298.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,0.0,298.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,284.8726806640625,294.1499938964844,289.00799560546875,288.3011169433594,292.1646423339844,288.93609619140625,285.1786804199219,0.0,0.0,0.0,0.0,1.0,1.0,7.872117129166527e-13,4.847317267049532e-18,-7.872165918264284e-13,8.939549946650198e-13,0.0,0.0,0.0,0.0,60.0,0.1243914067745208,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
