time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18160140,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,0.0,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0,298.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,0.0,298.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,284.8726806640625,294.1499938964844,288.9960021972656,288.28936767578125,292.1646423339844,288.93609619140625,285.1792297363281,0.0,0.0,0.0,0.0,1.0,1.0,7.872117129166527e-13,4.847317267049532e-18,-7.872165918264284e-13,8.939549946650198e-13,0.0,0.0,0.0,0.0,60.0,0.1203202456235885,-0.0,-2.2650588377346343e-40,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,0.0,297.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0,298.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,0.0,298.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,284.8726806640625,294.1499938964844,288.9840087890625,288.2776184082031,292.1646423339844,288.93609619140625,285.1797790527344,0.0,0.0,0.0,0.0,1.0,1.0,7.872117129166527e-13,4.847317267049532e-18,-7.872165918264284e-13,8.939549946650198e-13,0.0,0.0,0.0,0.0,60.0,0.1163515076041221,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,0.0,297.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0,298.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,0.0,298.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,284.8726806640625,294.1499938964844,288.9720764160156,288.26593017578125,292.1646423339844,288.93609619140625,285.1802978515625,0.0,0.0,0.0,0.0,1.0,1.0,7.872117129166527e-13,4.847317267049532e-18,-7.872165918264284e-13,8.939549946650198e-13,0.0,0.0,0.0,0.0,60.0,0.1125670596957206,-0.0,-1.5666351369416108e-33,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,0.0,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0,298.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,0.0,298.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,284.8726806640625,294.1499938964844,288.9601745605469,288.2542724609375,292.1646423339844,288.93609619140625,285.1807861328125,0.0,0.0,0.0,0.0,1.0,1.0,7.872117129166527e-13,4.847317267049532e-18,-7.872165918264284e-13,8.939549946650198e-13,0.0,0.0,0.0,0.0,60.0,0.1088793575763702,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,0.0,297.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0,298.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,0.0,298.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,284.8726806640625,294.1499938964844,288.9483642578125,288.2427062988281,292.1646423339844,288.93609619140625,285.1812744140625,0.0,0.0,0.0,0.0,1.0,1.0,7.872117129166527e-13,4.847316853459226e-18,-7.872165918264284e-13,8.939549946650198e-13,0.0,0.0,0.0,0.0,60.0,0.1053393483161926,-0.0,-1.651864642730737e-40,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,2.5584162609629257e-13,297.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,2.69413397840923e-13,298.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,1.98988259680552e-13,298.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,2.694136146813575e-13,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,1.2779797836301454e-12,284.8726806640625,294.1499938964844,288.9366760253906,288.23126220703125,292.1646423339844,288.93609619140625,285.1817626953125,0.0,0.0,0.0,0.0,1.0,1.0,3.498374983798569e-12,2.805997229078414e-18,-3.4983778027242174e-12,3.549459120719134e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1018846854567527,-0.0,-5.066788513209878e-25,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,0.0,297.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0,298.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,0.0,298.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,284.8726806640625,294.1499938964844,288.9251403808594,288.2199401855469,292.1646423339844,288.93609619140625,285.1822204589844,0.0,0.0,0.0,0.0,1.0,1.0,7.872117129166527e-13,4.847316853459226e-18,-7.872165918264284e-13,8.939549946650198e-13,0.0,0.0,0.0,0.0,60.0,0.0985690206289291,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,0.0,297.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0,298.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,0.0,298.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,284.8726806640625,294.1499938964844,288.9137268066406,288.208740234375,292.1646423339844,288.93609619140625,285.18267822265625,0.0,0.0,0.0,0.0,1.0,1.0,7.872117129166527e-13,4.847316853459226e-18,-7.872165918264284e-13,8.939549946650198e-13,0.0,0.0,0.0,0.0,60.0,0.0953607708215713,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,0.0,297.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0,298.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,0.0,298.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,284.8726806640625,294.1499938964844,288.9024963378906,288.19775390625,292.1646423339844,288.93609619140625,285.18310546875,0.0,0.0,0.0,0.0,1.0,1.0,7.872117129166527e-13,4.847316853459226e-18,-7.872165918264284e-13,8.939549946650198e-13,0.0,0.0,0.0,0.0,60.0,0.092255599796772,-0.0,-9.672364559109547e-40,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,0.0,297.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0,298.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,0.0,298.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,284.8726806640625,294.1499938964844,288.8914794921875,288.1869506835937,292.1646423339844,288.93609619140625,285.1835021972656,0.0,0.0,0.0,0.0,1.0,1.0,7.872117129166527e-13,4.847316853459226e-18,-7.872165918264284e-13,8.939549946650198e-13,0.0,0.0,0.0,0.0,60.0,0.089226983487606,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,2.5584162609629257e-13,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,2.69413397840923e-13,298.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,1.98988259680552e-13,298.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,2.694136146813575e-13,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,1.2779797836301454e-12,284.8726806640625,294.1499938964844,288.88067626953125,288.1763916015625,292.1646423339844,288.93609619140625,285.1839294433594,0.0,0.0,0.0,0.0,1.0,1.0,8.428689603906525e-13,5.465729900703364e-18,-8.428743814015149e-13,-7.87521686317766e-13,0.0,0.0,0.0,0.0,60.0,0.0863201841711998,-0.0,-5.066224477662645e-25,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,2.5584162609629257e-13,297.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,2.69413397840923e-13,298.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,1.98988259680552e-13,298.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,2.694136146813575e-13,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,1.2779797836301454e-12,284.8726806640625,294.1499938964844,288.8701477050781,288.16607666015625,292.1646423339844,288.93609619140625,285.184326171875,0.0,0.0,0.0,0.0,1.0,1.0,8.428689603906525e-13,5.465729900703364e-18,-8.428743814015149e-13,-7.87521686317766e-13,0.0,0.0,0.0,0.0,60.0,0.0834897756576538,-0.0,-5.066788513209878e-25,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,0.0,297.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0,298.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,0.0,298.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,284.8726806640625,294.1499938964844,288.8598937988281,288.1560363769531,292.1646423339844,288.93609619140625,285.1846923828125,0.0,0.0,0.0,0.0,1.0,1.0,7.872117129166527e-13,4.847316853459226e-18,-7.872165918264284e-13,8.939549946650198e-13,0.0,0.0,0.0,0.0,60.0,0.0807684436440467,-0.0,-1.0765907052102419e-38,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,0.0,297.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0,298.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,0.0,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,284.8726806640625,294.1499938964844,288.8499450683594,288.1462707519531,292.1646423339844,288.93609619140625,285.18505859375,0.0,0.0,0.0,0.0,1.0,1.0,7.872117129166527e-13,4.847316853459226e-18,-7.872165918264284e-13,8.939549946650198e-13,0.0,0.0,0.0,0.0,60.0,0.0781225338578224,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,0.0,297.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0,298.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,0.0,298.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,284.8726806640625,294.1499938964844,288.8403015136719,288.1368408203125,292.1646423339844,288.93609619140625,285.1854248046875,0.0,0.0,0.0,0.0,1.0,1.0,7.872117129166527e-13,4.847316853459226e-18,-7.872165918264284e-13,8.939549946650198e-13,0.0,0.0,0.0,0.0,60.0,0.0755773931741714,-0.0,-1.5411645620821926e-33,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,0.0,297.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0,298.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,0.0,298.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,284.8726806640625,294.1499938964844,288.8310241699219,288.12774658203125,292.1646423339844,288.93609619140625,285.1857604980469,0.0,0.0,0.0,0.0,1.0,1.0,7.872117129166527e-13,4.847316853459226e-18,-7.872165918264284e-13,8.939549946650198e-13,0.0,0.0,0.0,0.0,60.0,0.0731031075119972,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,-2.5584162609629257e-13,297.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,-2.69413397840923e-13,298.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,-1.98988259680552e-13,298.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,-2.694136146813575e-13,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,-1.2779797836301454e-12,284.8726806640625,294.1499938964844,288.8221435546875,288.1190185546875,292.1646423339844,288.93609619140625,285.18609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.5794579066338326e-12,9.548369149464988e-18,4.579447931973846e-12,-6.098529667375452e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0707231312990188,-0.0,-5.066788513209878e-25,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,0.0,297.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0,298.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,0.0,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,284.8726806640625,294.1499938964844,288.8136291503906,288.1106872558594,292.1646423339844,288.93609619140625,285.1864318847656,0.0,0.0,0.0,0.0,1.0,1.0,7.872117129166527e-13,4.847317267049532e-18,-7.872165918264284e-13,8.939549946650198e-13,0.0,0.0,0.0,0.0,60.0,0.0684213042259216,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,0.0,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0,298.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,0.0,298.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,284.8726806640625,294.1499938964844,288.8055419921875,288.102783203125,292.1646423339844,288.93609619140625,285.1867370605469,0.0,0.0,0.0,0.0,1.0,1.0,7.872117129166527e-13,4.847317267049532e-18,-7.872165918264284e-13,8.939549946650198e-13,0.0,0.0,0.0,0.0,60.0,0.0661949440836906,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,0.0,297.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0,298.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,0.0,298.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,284.8726806640625,294.1499938964844,288.79791259765625,288.0953063964844,292.1646423339844,288.93609619140625,285.1870422363281,0.0,0.0,0.0,0.0,1.0,1.0,7.872117129166527e-13,4.847317267049532e-18,-7.872165918264284e-13,8.939549946650198e-13,0.0,0.0,0.0,0.0,60.0,0.0640276223421096,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,0.0,297.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0,298.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,0.0,298.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,284.8726806640625,294.1499938964844,288.7907409667969,288.0882873535156,292.1646423339844,288.93609619140625,285.1873474121094,0.0,0.0,0.0,0.0,1.0,1.0,7.872117129166527e-13,4.847317267049532e-18,-7.872165918264284e-13,8.939549946650198e-13,0.0,0.0,0.0,0.0,60.0,0.0619452968239784,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,0.0,297.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0,298.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,0.0,298.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,284.8726806640625,294.1499938964844,288.7840881347656,288.0817565917969,292.1646423339844,288.93609619140625,285.1876220703125,0.0,0.0,0.0,0.0,1.0,1.0,7.872117129166527e-13,4.847317267049532e-18,-7.872165918264284e-13,8.939549946650198e-13,0.0,0.0,0.0,0.0,60.0,0.0599168241024017,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,0.0,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0,298.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,0.0,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,284.8726806640625,294.1499938964844,288.7779235839844,288.0757141113281,292.1646423339844,288.93609619140625,285.1878967285156,0.0,0.0,0.0,0.0,1.0,1.0,7.872117129166527e-13,4.847317267049532e-18,-7.872165918264284e-13,8.939549946650198e-13,0.0,0.0,0.0,0.0,60.0,0.0579689629375934,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,0.0,297.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0,298.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,0.0,298.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,284.8726806640625,294.1499938964844,288.7723388671875,288.0702209472656,292.1646423339844,288.93609619140625,285.18817138671875,0.0,0.0,0.0,0.0,1.0,1.0,7.872117129166527e-13,4.847317267049532e-18,-7.872165918264284e-13,8.939549946650198e-13,0.0,0.0,0.0,0.0,60.0,0.0560705810785293,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,0.0,297.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0,298.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,0.0,298.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,284.8726806640625,294.1499938964844,288.7673034667969,288.0653076171875,292.1646423339844,288.93609619140625,285.1884155273437,0.0,0.0,0.0,0.0,1.0,1.0,7.872117129166527e-13,4.847317267049532e-18,-7.872165918264284e-13,8.939549946650198e-13,0.0,0.0,0.0,0.0,60.0,0.0542483069002628,-0.0,-1.5411643784112e-33,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,0.0,297.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0,298.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,0.0,298.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,284.8726806640625,294.1499938964844,288.7628479003906,288.0609436035156,292.1646423339844,288.93609619140625,285.1886901855469,0.0,0.0,0.0,0.0,1.0,1.0,7.872117129166527e-13,4.847317267049532e-18,-7.872165918264284e-13,8.939549946650198e-13,0.0,0.0,0.0,0.0,60.0,0.0524715296924114,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,0.0,297.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0,298.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,0.0,298.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,284.8726806640625,294.1499938964844,288.759033203125,288.05718994140625,292.1646423339844,288.93609619140625,285.1889343261719,0.0,0.0,0.0,0.0,1.0,1.0,7.872117129166527e-13,4.847317267049532e-18,-7.872165918264284e-13,8.939549946650198e-13,0.0,0.0,0.0,0.0,60.0,0.0507666133344173,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,0.0,297.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0,298.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,0.0,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,284.8726806640625,294.1499938964844,288.7558288574219,288.0540771484375,292.1646423339844,288.93609619140625,285.18914794921875,0.0,0.0,0.0,0.0,1.0,1.0,7.872117129166527e-13,4.847317267049532e-18,-7.872165918264284e-13,8.939549946650198e-13,0.0,0.0,0.0,0.0,60.0,0.0491167344152927,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,2.5584162609629257e-13,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,2.69413397840923e-13,298.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,1.98988259680552e-13,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,2.694136146813575e-13,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,1.2779797836301454e-12,284.8726806640625,294.1499938964844,288.7533264160156,288.0516052246094,292.1646423339844,288.93609619140625,285.1893920898437,0.0,0.0,0.0,0.0,1.0,1.0,3.498374983798569e-12,2.805997435873567e-18,-3.4983778027242174e-12,3.549459120719134e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0475204214453697,-0.0,-5.067343181033862e-25,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,0.0,297.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0,298.96875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,0.0,298.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,284.8726806640625,294.1499938964844,288.7514953613281,288.0498352050781,292.1646423339844,288.93609619140625,285.1896057128906,0.0,0.0,0.0,0.0,1.0,1.0,7.872117129166527e-13,4.847317267049532e-18,-7.872165918264284e-13,8.939549946650198e-13,0.0,0.0,0.0,0.0,60.0,0.0459626019001007,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,0.0,297.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0,298.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,0.0,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,284.8726806640625,294.1499938964844,288.7503662109375,288.0487365722656,292.1646423339844,288.93609619140625,285.1898193359375,0.0,0.0,0.0,0.0,1.0,1.0,7.872117129166527e-13,4.847317267049532e-18,-7.872165918264284e-13,8.939549946650198e-13,0.0,0.0,0.0,0.0,60.0,0.0444696992635726,-0.0,-4.7980459418481737e-42,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,0.0,297.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0,298.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,0.0,298.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,284.8726806640625,294.1499938964844,288.75,288.0483703613281,292.1646423339844,288.93609619140625,285.1900329589844,0.0,0.0,0.0,0.0,1.0,1.0,7.872117129166527e-13,4.847317267049532e-18,-7.872165918264284e-13,8.939549946650198e-13,0.0,0.0,0.0,0.0,60.0,0.0430125892162323,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,0.0,297.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0,298.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,0.0,298.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,298.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,284.8726806640625,294.1499938964844,288.7501525878906,288.0484924316406,292.1646423339844,288.93609619140625,285.1902160644531,0.0,0.0,0.0,0.0,1.0,1.0,7.872117129166527e-13,4.847317267049532e-18,-7.872165918264284e-13,8.939549946650198e-13,0.0,0.0,0.0,0.0,60.0,0.0416153483092784,-0.0,-1.541336845472985e-33,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,0.0,297.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0,298.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,0.0,298.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,284.8726806640625,294.1499938964844,288.7506103515625,288.0489501953125,292.1646423339844,288.93609619140625,285.1903991699219,0.0,0.0,0.0,0.0,1.0,1.0,7.872117129166527e-13,4.847317267049532e-18,-7.872165918264284e-13,8.939549946650198e-13,0.0,0.0,0.0,0.0,60.0,0.0402519851922988,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,0.0,297.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0,298.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,0.0,298.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,284.8726806640625,294.1499938964844,288.7513732910156,288.0497131347656,292.1646423339844,288.93609619140625,285.19061279296875,0.0,0.0,0.0,0.0,1.0,1.0,7.872117129166527e-13,4.847317267049532e-18,-7.872165918264284e-13,8.939549946650198e-13,0.0,0.0,0.0,0.0,60.0,0.0389495380222797,-0.0,-8.563603964794107e-38,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,0.0,297.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0,298.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,0.0,298.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,284.8726806640625,294.1499938964844,288.75250244140625,288.0508117675781,292.1646423339844,288.93609619140625,285.1907653808594,0.0,0.0,0.0,0.0,1.0,1.0,7.872117129166527e-13,4.847317267049532e-18,-7.872165918264284e-13,8.939549946650198e-13,0.0,0.0,0.0,0.0,60.0,0.0376864559948444,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,-2.5584162609629257e-13,297.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,-2.69413397840923e-13,298.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,-1.98988259680552e-13,298.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,-2.694136146813575e-13,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,-1.2779797836301454e-12,284.8726806640625,294.1499938964844,288.75396728515625,288.05224609375,292.1646423339844,288.93609619140625,285.1909484863281,0.0,0.0,0.0,0.0,1.0,1.0,7.315545196527606e-13,4.228904219805394e-18,-7.315587480412333e-13,2.575431621437696e-12,0.0,0.0,0.0,0.0,60.0,0.0364667698740959,-0.0,-5.066788513209878e-25,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,2.5584162609629257e-13,297.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,2.69413397840923e-13,298.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,1.98988259680552e-13,298.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,2.694136146813575e-13,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,1.2779797836301454e-12,284.8726806640625,294.1499938964844,288.7558288574219,288.0540466308594,292.1646423339844,288.93609619140625,285.1911315917969,0.0,0.0,0.0,0.0,1.0,1.0,3.498374983798569e-12,2.805997642668721e-18,-3.4983778027242174e-12,3.549459120719134e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0352865271270275,-0.0,-5.066788513209878e-25,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,2.5584162609629257e-13,297.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,2.69413397840923e-13,298.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,1.98988259680552e-13,298.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,2.694136146813575e-13,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,1.2779797836301454e-12,284.8726806640625,294.1499938964844,288.758056640625,288.0562438964844,292.1646423339844,288.93609619140625,285.1912841796875,0.0,0.0,0.0,0.0,1.0,1.0,8.428689603906525e-13,5.46573031429367e-18,-8.428743814015149e-13,-7.87521686317766e-13,0.0,0.0,0.0,0.0,60.0,0.0341444090008735,-0.0,-5.066229408043303e-25,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,0.0,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0,298.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,0.0,298.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,284.8726806640625,294.1499938964844,288.7606811523437,288.0588073730469,292.1646423339844,288.93609619140625,285.1914367675781,0.0,0.0,0.0,0.0,1.0,1.0,7.872117129166527e-13,4.847317267049532e-18,-7.872165918264284e-13,8.939549946650198e-13,0.0,0.0,0.0,0.0,60.0,0.0330355651676654,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,0.0,297.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0,298.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,0.0,298.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,284.8726806640625,294.1499938964844,288.76373291015625,288.0617980957031,292.1646423339844,288.93609619140625,285.19158935546875,0.0,0.0,0.0,0.0,1.0,1.0,7.872117129166527e-13,4.847317267049532e-18,-7.872165918264284e-13,8.939549946650198e-13,0.0,0.0,0.0,0.0,60.0,0.0319662615656852,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,0.0,297.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0,298.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,0.0,298.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,284.8726806640625,294.1499938964844,288.7672119140625,288.0652160644531,292.1646423339844,288.93609619140625,285.1917419433594,0.0,0.0,0.0,0.0,1.0,1.0,7.872117129166527e-13,4.847317267049532e-18,-7.872165918264284e-13,8.939549946650198e-13,0.0,0.0,0.0,0.0,60.0,0.0309278294444084,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
