time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18162660,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,0.0,297.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0,298.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,0.0,298.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,284.8726806640625,294.1499938964844,288.7711486816406,288.069091796875,292.1646423339844,288.93609619140625,285.19189453125,0.0,0.0,0.0,0.0,1.0,1.0,7.872117129166527e-13,4.847317267049532e-18,-7.872165918264284e-13,8.939549946650198e-13,0.0,0.0,0.0,0.0,60.0,0.0299266465008258,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,0.0,297.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0,298.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,0.0,298.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,284.8726806640625,294.1499938964844,288.77557373046875,288.0733947753906,292.1646423339844,288.93609619140625,285.1920166015625,0.0,0.0,0.0,0.0,1.0,1.0,7.872117129166527e-13,4.847317267049532e-18,-7.872165918264284e-13,8.939549946650198e-13,0.0,0.0,0.0,0.0,60.0,0.0289540756493806,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,-2.5584162609629257e-13,297.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,-2.69413397840923e-13,298.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,-1.98988259680552e-13,298.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,-2.694136146813575e-13,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,-1.2779797836301454e-12,284.8726806640625,294.1499938964844,288.78045654296875,288.07818603515625,292.1646423339844,288.93609619140625,285.1921691894531,0.0,0.0,0.0,0.0,1.0,1.0,7.315545196527606e-13,4.228904219805394e-18,-7.315587480412333e-13,2.575431621437696e-12,0.0,0.0,0.0,0.0,60.0,0.0280166883021593,-0.0,-5.066229408043303e-25,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,0.0,297.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0,298.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,0.0,298.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,284.8726806640625,294.1499938964844,288.78582763671875,288.0834655761719,292.1646423339844,288.93609619140625,285.1922912597656,0.0,0.0,0.0,0.0,1.0,1.0,7.872117129166527e-13,4.847317267049532e-18,-7.872165918264284e-13,8.939549946650198e-13,0.0,0.0,0.0,0.0,60.0,0.0271058585494756,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,0.0,297.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0,298.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,0.0,298.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,284.8726806640625,294.1499938964844,288.791748046875,288.0892639160156,292.1646423339844,288.93609619140625,285.1924133300781,0.0,0.0,0.0,0.0,1.0,1.0,7.872117129166527e-13,4.847317267049532e-18,-7.872165918264284e-13,8.939549946650198e-13,0.0,0.0,0.0,0.0,60.0,0.0262282155454158,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,-2.5584162609629257e-13,297.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,-2.69413397840923e-13,298.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,-1.98988259680552e-13,298.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,-2.694136146813575e-13,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,-1.2779797836301454e-12,284.8726806640625,294.1499938964844,288.7981872558594,288.0955505371094,292.1646423339844,288.93609619140625,285.1925354003906,0.0,0.0,0.0,0.0,1.0,1.0,7.315545196527606e-13,4.228904219805394e-18,-7.315587480412333e-13,2.575431621437696e-12,0.0,0.0,0.0,0.0,60.0,0.0253788195550441,-0.0,-5.066788513209878e-25,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,0.0,297.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0,298.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,0.0,298.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,284.8726806640625,294.1499938964844,288.8051452636719,288.1023864746094,292.1646423339844,288.93609619140625,285.1926574707031,0.0,0.0,0.0,0.0,1.0,1.0,7.872117129166527e-13,4.847317267049532e-18,-7.872165918264284e-13,8.939549946650198e-13,0.0,0.0,0.0,0.0,60.0,0.0245568268001079,-0.0,-3.4252505609109862e-37,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,0.0,297.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0,298.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,0.0,298.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,284.8726806640625,294.1499938964844,288.8127136230469,288.1097717285156,292.1646423339844,288.93609619140625,285.1927490234375,0.0,0.0,0.0,0.0,1.0,1.0,7.872117129166527e-13,4.847317267049532e-18,-7.872165918264284e-13,8.939549946650198e-13,0.0,0.0,0.0,0.0,60.0,0.0237575359642505,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,2.5584162609629257e-13,297.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,2.69413397840923e-13,298.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,1.98988259680552e-13,298.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,2.694136146813575e-13,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,1.2779797836301454e-12,284.8726806640625,294.1499938964844,288.8208312988281,288.11773681640625,292.1646423339844,288.93609619140625,285.19287109375,0.0,0.0,0.0,0.0,1.0,1.0,3.498374983798569e-12,2.805997435873567e-18,-3.4983778027242174e-12,3.549459120719134e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0229881536215543,-0.0,-5.066229408043303e-25,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,0.0,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0,298.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,0.0,298.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,284.8726806640625,294.1499938964844,288.8295288085937,288.12628173828125,292.1646423339844,288.93609619140625,285.1929931640625,0.0,0.0,0.0,0.0,1.0,1.0,7.872117129166527e-13,4.847317267049532e-18,-7.872165918264284e-13,8.939549946650198e-13,0.0,0.0,0.0,0.0,60.0,0.0222401246428489,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,0.0,297.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0,298.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,0.0,298.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,284.8726806640625,294.1499938964844,288.8388671875,288.13543701171875,292.1646423339844,288.93609619140625,285.1930847167969,0.0,0.0,0.0,0.0,1.0,1.0,7.872117129166527e-13,4.847317267049532e-18,-7.872165918264284e-13,8.939549946650198e-13,0.0,0.0,0.0,0.0,60.0,0.0215198043733835,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,0.0,297.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0,298.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,0.0,298.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,284.8726806640625,294.1499938964844,288.84881591796875,288.1451721191406,292.1646423339844,288.93609619140625,285.19317626953125,0.0,0.0,0.0,0.0,1.0,1.0,7.872117129166527e-13,4.847317267049532e-18,-7.872165918264284e-13,8.939549946650198e-13,0.0,0.0,0.0,0.0,60.0,0.0208193343132734,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,0.0,297.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0,298.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,0.0,298.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,284.8726806640625,294.1499938964844,288.85943603515625,288.15557861328125,292.1646423339844,288.93609619140625,285.1932678222656,0.0,0.0,0.0,0.0,1.0,1.0,7.872117129166527e-13,4.847317267049532e-18,-7.872165918264284e-13,8.939549946650198e-13,0.0,0.0,0.0,0.0,60.0,0.0201449524611234,-0.0,-8.56456189242432e-38,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,0.0,297.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0,298.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,0.0,298.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,284.8726806640625,294.1499938964844,288.8706970214844,288.1665954589844,292.1646423339844,288.93609619140625,285.193359375,0.0,0.0,0.0,0.0,1.0,1.0,7.872117129166527e-13,4.847317267049532e-18,-7.872165918264284e-13,8.939549946650198e-13,0.0,0.0,0.0,0.0,60.0,0.0194890517741441,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,0.0,297.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0,298.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,0.0,298.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,284.8726806640625,294.1499938964844,288.88262939453125,288.17828369140625,292.1646423339844,288.93609619140625,285.1934509277344,0.0,0.0,0.0,0.0,1.0,1.0,7.872117129166527e-13,4.847317267049532e-18,-7.872165918264284e-13,8.939549946650198e-13,0.0,0.0,0.0,0.0,60.0,0.0188576560467481,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,0.0,297.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0,298.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,0.0,298.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,284.8726806640625,294.1499938964844,288.8952331542969,288.1906433105469,292.1646423339844,288.93609619140625,285.19354248046875,0.0,0.0,0.0,0.0,1.0,1.0,7.872117129166527e-13,4.847317267049532e-18,-7.872165918264284e-13,8.939549946650198e-13,0.0,0.0,0.0,0.0,60.0,0.0182464998215436,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,2.5584162609629257e-13,297.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,2.69413397840923e-13,298.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,1.98988259680552e-13,298.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,2.694136146813575e-13,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,1.2779797836301454e-12,284.8726806640625,294.1499938964844,288.9085693359375,288.2037048339844,292.1646423339844,288.93609619140625,285.1936340332031,0.0,0.0,0.0,0.0,1.0,1.0,3.498374983798569e-12,2.805997435873567e-18,-3.4983778027242174e-12,3.549459120719134e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0176550392061471,-0.0,-5.066221026396185e-25,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,0.0,297.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0,298.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,0.0,298.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,284.8726806640625,294.1499938964844,288.9226379394531,288.2174987792969,292.1646423339844,288.93609619140625,285.1937255859375,0.0,0.0,0.0,0.0,1.0,1.0,7.872117129166527e-13,4.847317267049532e-18,-7.872165918264284e-13,8.939549946650198e-13,0.0,0.0,0.0,0.0,60.0,0.0170793756842613,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,2.5584162609629257e-13,297.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,2.69413397840923e-13,298.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,1.98988259680552e-13,298.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,2.694136146813575e-13,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,1.2779797836301454e-12,284.8726806640625,294.1499938964844,288.9374389648437,288.23199462890625,292.1646423339844,288.93609619140625,285.1937866210937,0.0,0.0,0.0,0.0,1.0,1.0,3.498374983798569e-12,2.805997435873567e-18,-3.4983778027242174e-12,3.549459120719134e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0165258776396513,-0.0,-5.066221026396185e-25,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,0.0,297.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0,298.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,0.0,298.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,284.8726806640625,294.1499938964844,288.9529724121094,288.2472229003906,292.1646423339844,288.93609619140625,285.1938781738281,0.0,0.0,0.0,0.0,1.0,1.0,7.872117129166527e-13,4.847317267049532e-18,-7.872165918264284e-13,8.939549946650198e-13,0.0,0.0,0.0,0.0,60.0,0.015987355262041,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,-2.5584162609629257e-13,297.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,-2.69413397840923e-13,298.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,-1.98988259680552e-13,298.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,-2.694136146813575e-13,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,-1.2779797836301454e-12,284.8726806640625,294.1499938964844,288.96929931640625,288.2632141113281,292.1646423339844,288.93609619140625,285.1939392089844,0.0,0.0,0.0,0.0,1.0,1.0,3.3870605972707857e-12,1.569171341385291e-18,-3.3870623319942617e-12,6.9124124826847044e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0154691291972994,-0.0,-5.066233845385895e-25,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,0.0,297.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0,298.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,0.0,298.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,284.8726806640625,294.1499938964844,288.9864196777344,288.27996826171875,292.1646423339844,288.93609619140625,285.19403076171875,0.0,0.0,0.0,0.0,1.0,1.0,7.872117129166527e-13,4.847317267049532e-18,-7.872165918264284e-13,8.939549946650198e-13,0.0,0.0,0.0,0.0,60.0,0.0149648254737257,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,-2.5584162609629257e-13,297.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,-2.69413397840923e-13,298.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,-1.98988259680552e-13,298.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,-2.694136146813575e-13,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,-1.2779797836301454e-12,284.8726806640625,294.1499938964844,289.0043029785156,288.2975158691406,292.1646423339844,288.93609619140625,285.194091796875,0.0,0.0,0.0,0.0,1.0,1.0,7.315545196527606e-13,4.228904219805394e-18,-7.315587480412333e-13,2.575431621437696e-12,0.0,0.0,0.0,0.0,60.0,0.0144795812666416,-0.0,-5.066237789690421e-25,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,2.5584162609629257e-13,297.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,2.69413397840923e-13,298.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,1.98988259680552e-13,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,2.694136146813575e-13,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,1.2779797836301454e-12,284.8726806640625,294.1499938964844,289.0230407714844,288.3158569335937,292.1646423339844,288.93609619140625,285.19415283203125,0.0,0.0,0.0,0.0,1.0,1.0,3.498374983798569e-12,2.805997435873567e-18,-3.4983778027242174e-12,3.549459120719134e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0140073532238602,-0.0,-5.066788513209878e-25,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,-2.5584162609629257e-13,297.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,-2.69413397840923e-13,298.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,-1.98988259680552e-13,298.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,-2.694136146813575e-13,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,-1.2779797836301454e-12,284.8726806640625,294.1499938964844,289.0426025390625,288.33502197265625,292.1646423339844,288.93609619140625,285.1942138671875,0.0,0.0,0.0,0.0,1.0,1.0,7.315545196527606e-13,4.228904219805394e-18,-7.315587480412333e-13,2.575431621437696e-12,0.0,0.0,0.0,0.0,60.0,0.0135530428960919,-0.0,-5.066788513209878e-25,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,0.0,297.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0,298.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,0.0,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,284.8726806640625,294.1499938964844,289.0630187988281,288.35504150390625,292.1646423339844,288.93609619140625,285.1942749023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.8682943647013728e-12,7.507050352264788e-18,1.8682867752861654e-12,-3.4430258123718804e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0131132882088422,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,-2.5584162609629257e-13,297.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,-2.69413397840923e-13,298.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,-1.98988259680552e-13,298.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,-2.694136146813575e-13,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,-1.2779797836301454e-12,284.8726806640625,294.1499938964844,289.0843200683594,288.3758850097656,292.1646423339844,288.93609619140625,285.1943359375,0.0,0.0,0.0,0.0,1.0,1.0,7.315545196527606e-13,4.228904219805394e-18,-7.315587480412333e-13,2.575431621437696e-12,0.0,0.0,0.0,0.0,60.0,0.0126877231523394,-0.0,-5.0662506086801305e-25,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,0.0,297.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0,298.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,0.0,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,284.8726806640625,294.1499938964844,289.1064758300781,288.3976135253906,292.1646423339844,288.93609619140625,285.19439697265625,0.0,0.0,0.0,0.0,1.0,1.0,7.872117129166527e-13,4.847317267049532e-18,-7.872165918264284e-13,8.939549946650198e-13,0.0,0.0,0.0,0.0,60.0,0.0122735975310206,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,-2.5584162609629257e-13,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,-2.69413397840923e-13,298.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,-1.98988259680552e-13,298.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,-2.694136146813575e-13,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,-1.2779797836301454e-12,284.8726806640625,294.1499938964844,289.1295471191406,288.4201965332031,292.1646423339844,288.93609619140625,285.1944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.9239516663854817e-12,6.888636891430344e-18,1.9239447274915777e-12,-1.7615491313890952e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0118754059076309,-0.0,-5.066233845385895e-25,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,0.0,297.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0,298.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,0.0,298.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,284.8726806640625,294.1499938964844,289.1535339355469,288.4436950683594,292.1646423339844,288.93609619140625,285.19451904296875,0.0,0.0,0.0,0.0,1.0,1.0,7.872117129166527e-13,4.847317267049532e-18,-7.872165918264284e-13,8.939549946650198e-13,0.0,0.0,0.0,0.0,60.0,0.0114879347383975,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,0.0,297.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0,298.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,0.0,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,284.8726806640625,294.1499938964844,289.1784362792969,288.4681091308594,292.1646423339844,288.93609619140625,285.194580078125,0.0,0.0,0.0,0.0,1.0,1.0,7.872117129166527e-13,4.847317267049532e-18,-7.872165918264284e-13,8.939549946650198e-13,0.0,0.0,0.0,0.0,60.0,0.0111151942983269,-0.0,-7.745305300891056e-37,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,0.0,297.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0,298.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,0.0,298.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,284.8726806640625,294.1499938964844,289.2043151855469,288.4934387207031,292.1646423339844,288.93609619140625,285.1946105957031,0.0,0.0,0.0,0.0,1.0,1.0,7.872117129166527e-13,4.847317267049532e-18,-7.872165918264284e-13,8.939549946650198e-13,0.0,0.0,0.0,0.0,60.0,0.0107524944469332,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,0.0,297.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0,298.953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,0.0,298.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,284.8726806640625,294.1499938964844,289.2311096191406,288.51971435546875,292.1646423339844,288.93609619140625,285.1946716308594,0.0,0.0,0.0,0.0,1.0,1.0,7.872117129166527e-13,4.847317267049532e-18,-7.872165918264284e-13,8.939549946650198e-13,0.0,0.0,0.0,0.0,60.0,0.0104035725817084,-0.0,-3.4508313204291743e-37,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,0.0,297.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0,298.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,0.0,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,298.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,284.8726806640625,294.1499938964844,289.2589111328125,288.5469665527344,292.1646423339844,288.93609619140625,285.1947326660156,0.0,0.0,0.0,0.0,1.0,1.0,7.872117129166527e-13,4.847317267049532e-18,-7.872165918264284e-13,8.939549946650198e-13,0.0,0.0,0.0,0.0,60.0,0.0100640524178743,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,-2.5584162609629257e-13,297.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,-2.69413397840923e-13,298.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,-1.98988259680552e-13,298.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,-2.694136146813575e-13,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,-1.2779797836301454e-12,284.8726806640625,294.1499938964844,289.2877197265625,288.5751647949219,292.1646423339844,288.93609619140625,285.1947631835937,0.0,0.0,0.0,0.0,1.0,1.0,7.315545196527606e-13,4.228904219805394e-18,-7.315587480412333e-13,2.575431621437696e-12,0.0,0.0,0.0,0.0,60.0,0.0097374394536018,-0.0,-5.066788513209878e-25,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,-2.5584162609629257e-13,297.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,-2.69413397840923e-13,298.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,-1.98988259680552e-13,298.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,-2.694136146813575e-13,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,-1.2779797836301454e-12,284.8726806640625,294.1499938964844,289.3175354003906,288.6043701171875,292.1646423339844,288.93609619140625,285.19482421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.9239516663854817e-12,6.88863730502065e-18,1.9239447274915777e-12,-1.7615491313890952e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0094213029369711,-0.0,-5.066788513209878e-25,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,0.0,297.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0,298.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,0.0,298.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,284.8726806640625,294.1499938964844,289.3483581542969,288.63458251953125,292.1646423339844,288.93609619140625,285.1948547363281,0.0,0.0,0.0,0.0,1.0,1.0,7.872117129166527e-13,4.847317267049532e-18,-7.872165918264284e-13,8.939549946650198e-13,0.0,0.0,0.0,0.0,60.0,0.0091153783723711,-0.0,-8.563605646352265e-38,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,0.0,297.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,0.0,298.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,284.8726806640625,294.1499938964844,289.3802490234375,288.6658020019531,292.1646423339844,288.93609619140625,285.19488525390625,0.0,0.0,0.0,0.0,1.0,1.0,7.872117129166527e-13,4.847317267049532e-18,-7.872165918264284e-13,8.939549946650198e-13,0.0,0.0,0.0,0.0,60.0,0.0088177155703306,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,-2.5584162609629257e-13,297.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,-2.69413397840923e-13,298.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,-1.98988259680552e-13,298.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,-2.694136146813575e-13,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,-1.2779797836301454e-12,284.8726806640625,294.1499938964844,289.4131774902344,288.6980895996094,292.1646423339844,288.93609619140625,285.1949462890625,0.0,0.0,0.0,0.0,1.0,1.0,7.315545196527606e-13,4.228904219805394e-18,-7.315587480412333e-13,2.575431621437696e-12,0.0,0.0,0.0,0.0,60.0,0.0085314875468611,-0.0,-5.066233845385895e-25,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,0.0,297.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0,298.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,0.0,298.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,284.8726806640625,294.1499938964844,289.4472045898437,288.7314147949219,292.1646423339844,288.93609619140625,285.1949768066406,0.0,0.0,0.0,0.0,1.0,1.0,7.872117129166527e-13,4.847317267049532e-18,-7.872165918264284e-13,8.939549946650198e-13,0.0,0.0,0.0,0.0,60.0,0.0082529839128255,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,-2.5584162609629257e-13,297.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,-2.69413397840923e-13,298.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,-1.98988259680552e-13,298.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,-2.694136146813575e-13,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,-1.2779797836301454e-12,284.8726806640625,294.1499938964844,289.4822998046875,288.76580810546875,292.1646423339844,288.93609619140625,285.19500732421875,0.0,0.0,0.0,0.0,1.0,1.0,7.315545196527606e-13,4.228904219805394e-18,-7.315587480412333e-13,2.575431621437696e-12,0.0,0.0,0.0,0.0,60.0,0.0079850889742374,-0.0,-5.066229408043303e-25,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
