time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18165120,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,0.0,297.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0,298.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,0.0,298.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,284.8726806640625,294.1499938964844,289.5185241699219,288.80126953125,292.1646423339844,288.93609619140625,285.1950378417969,0.0,0.0,0.0,0.0,1.0,1.0,7.872117129166527e-13,4.847317267049532e-18,-7.872165918264284e-13,8.939549946650198e-13,0.0,0.0,0.0,0.0,60.0,0.0077244201675057,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,0.0,297.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0,298.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,0.0,298.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,284.8726806640625,294.1499938964844,289.55584716796875,288.8378601074219,292.1646423339844,288.93609619140625,285.1950988769531,0.0,0.0,0.0,0.0,1.0,1.0,3.4427178989548946e-12,2.1875845954245826e-18,-3.44272006735924e-12,5.2309354764412674e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0074736704118549,-0.0,-8.690784131858071e-38,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,0.0,297.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,0.0,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,284.8726806640625,294.1499938964844,289.5943298339844,288.87554931640625,292.1646423339844,288.93609619140625,285.19512939453125,0.0,0.0,0.0,0.0,1.0,1.0,7.872117129166527e-13,4.847317267049532e-18,-7.872165918264284e-13,8.939549946650198e-13,0.0,0.0,0.0,0.0,60.0,0.007229683920741,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,-2.5584162609629257e-13,297.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,-2.69413397840923e-13,298.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,-1.98988259680552e-13,298.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,-2.694136146813575e-13,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,-1.2779797836301454e-12,284.8726806640625,294.1499938964844,289.63397216796875,288.9143981933594,292.1646423339844,288.93609619140625,285.1951599121094,0.0,0.0,0.0,0.0,1.0,1.0,7.315545196527606e-13,4.228904219805394e-18,-7.315587480412333e-13,2.575431621437696e-12,0.0,0.0,0.0,0.0,60.0,0.0069949822500348,-0.0,-5.066788513209878e-25,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,0.0,297.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0,298.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,0.0,298.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,284.8726806640625,294.1499938964844,289.6747741699219,288.954345703125,292.1646423339844,288.93609619140625,285.1951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8682943647013728e-12,7.507050352264788e-18,1.8682867752861654e-12,-3.4430258123718804e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0067677940241992,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,0.0,297.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0,298.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,0.0,298.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,284.8726806640625,294.1499938964844,289.7167358398437,288.9955139160156,292.1646423339844,288.93609619140625,285.1952209472656,0.0,0.0,0.0,0.0,1.0,1.0,7.872117129166527e-13,4.847317267049532e-18,-7.872165918264284e-13,8.939549946650198e-13,0.0,0.0,0.0,0.0,60.0,0.0065479148179292,-0.0,-1.3752500971142776e-36,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,0.0,297.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0,298.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,0.0,298.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0,284.8726806640625,294.1499938964844,289.75994873046875,289.0378112792969,292.1646423339844,288.93609619140625,285.1952514648437,0.0,0.0,0.0,0.0,1.0,1.0,7.872117129166527e-13,4.847317267049532e-18,-7.872165918264284e-13,8.939549946650198e-13,0.0,0.0,0.0,0.0,60.0,0.0063340049237012,-0.0,-0.0,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,-2.5584162609629257e-13,297.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,-2.69413397840923e-13,298.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,-1.98988259680552e-13,298.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,-2.694136146813575e-13,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,-1.2779797836301454e-12,284.8726806640625,294.1499938964844,289.8043518066406,289.0813293457031,292.1646423339844,288.93609619140625,285.1952819824219,0.0,0.0,0.0,0.0,1.0,1.0,7.315545196527606e-13,4.228904219805394e-18,-7.315587480412333e-13,2.575431621437696e-12,0.0,0.0,0.0,0.0,60.0,0.0061282506212592,-0.0,-5.066246171337539e-25,0.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.0,0.050000000745058,0.0,297.8300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.050000000745058,0.0,298.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.050000000745058,0.0,298.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.050000000745058,0.0,298.6227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.050000000745058,0.0,284.8726806640625,290.2820129394531,289.8500061035156,289.12603759765625,292.1646423339844,288.93609619140625,285.1953125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,7.872117129166527e-13,4.847317267049532e-18,-7.872165918264284e-13,8.939549946650198e-13,0.0,0.0,0.0,0.0,60.0,0.005928092636168,-0.0,-0.0,1.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.5523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.6340422630310059,0.050000000745058,0.0408436767756938,297.79888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.6340422630310059,0.050000000745058,0.0430103540420532,298.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.6340422630310059,0.050000000745058,0.0317673161625862,298.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.6340422630310059,0.050000000745058,0.0430103614926338,298.5904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.6340422630310059,0.050000000745058,0.2040225565433502,285.08856201171875,290.22418212890625,289.8966369628906,289.1712646484375,295.6407165527344,296.7111511230469,285.365478515625,1.0,0.1097117885947227,0.084080584347248,0.084080584347248,1.0,1.0,-0.4351504445075989,0.0005243211635388,0.4346261024475097,-0.1319857239723205,0.0,0.0,0.0,10.184751510620115,60.0,1345.325927734375,0.0,12.279693603515623,1.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89678955078125,0.6313024163246155,0.050000000745058,0.0452364981174469,297.7460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.89678955078125,0.6313024163246155,0.050000000745058,0.0476362109184265,298.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8968200683594,0.6313024163246155,0.050000000745058,0.0351839438080787,298.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89678955078125,0.6313024163246155,0.050000000745058,0.0476362109184265,298.5326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.89678955078125,0.6313024163246155,0.050000000745058,0.2259656637907028,286.0068664550781,290.1654663085937,289.9440002441406,289.2161865234375,296.1156311035156,298.6619567871094,286.7388610839844,1.0,0.1210916265845298,0.1681611686944961,0.1681611686944961,1.0,1.0,-0.4820002019405365,0.0176035873591899,0.4643966257572174,-0.1263689994812011,0.0,0.0,0.0,12.50670337677002,60.0,2726.5751953125,0.0,16.680932998657227,1.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.24542236328125,0.5986629724502563,0.050000000745058,0.045535247772932,297.705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.24542236328125,0.5986629724502563,0.050000000745058,0.0479508079588413,298.8214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.24542236328125,0.5986629724502563,0.050000000745058,0.035416305065155,298.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.24542236328125,0.5986629724502563,0.050000000745058,0.0479508079588413,298.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.24542236328125,0.5986629724502563,0.050000000745058,0.2274579852819442,287.37457275390625,290.1058654785156,289.9920349121094,289.2608337402344,296.1104736328125,298.72119140625,287.9626159667969,1.0,0.1313074082136154,0.2522417604923248,0.2522417604923248,1.0,1.0,-0.4851869344711303,0.0357163660228252,0.449470579624176,-0.1091001331806182,0.0,0.0,0.0,16.255666732788086,60.0,2852.932861328125,0.0,19.96418571472168,1.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3088073730469,0.5709038972854614,0.050000000745058,0.0456811264157295,297.6753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3088073730469,0.5709038972854614,0.050000000745058,0.0481044240295887,298.7896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3088073730469,0.5709038972854614,0.050000000745058,0.0355297662317752,298.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3088073730469,0.5709038972854614,0.050000000745058,0.0481044240295887,298.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3088073730469,0.5709038972854614,0.050000000745058,0.2281866818666458,288.4052124023437,290.04547119140625,290.0407409667969,289.30523681640625,296.10479736328125,298.6966247558594,288.84130859375,1.0,0.1405932754278183,0.3363223373889923,0.3363223373889923,1.0,1.0,-0.4867414832115173,0.065693624317646,0.4210478663444519,-0.0796394422650337,0.0,0.0,0.0,20.03378677368164,60.0,2651.07470703125,0.0,23.188098907470703,1.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1401672363281,0.5491431951522827,0.050000000745058,0.0458186157047748,297.6531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1401672363281,0.5491431951522827,0.050000000745058,0.0482492074370384,298.7661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1401672363281,0.5491431951522827,0.050000000745058,0.0356367006897926,298.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1401672363281,0.5491431951522827,0.050000000745058,0.0482492074370384,298.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1401672363281,0.5491431951522827,0.050000000745058,0.228873461484909,289.2183532714844,289.9842529296875,290.0901184082031,289.3493347167969,296.1054992675781,298.67828369140625,289.5953674316406,1.0,0.1489925384521484,0.4204029142856598,0.4204029142856598,1.0,1.0,-0.4882065951824188,0.1059141978621482,0.3822923898696899,-0.039955910295248,0.0,0.0,0.0,23.71221351623535,60.0,2405.79345703125,0.0,26.339200973510746,1.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8716125488281,0.5323622226715088,0.050000000745058,0.0459500551223754,297.6368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8716125488281,0.5323622226715088,0.050000000745058,0.0483876205980777,298.74871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8716125488281,0.5323622226715088,0.050000000745058,0.035738930106163,298.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8716125488281,0.5323622226715088,0.050000000745058,0.0483876205980777,298.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8716125488281,0.5323622226715088,0.050000000745058,0.2295300364494323,289.9414978027344,289.9222717285156,290.1401062011719,289.3931884765625,296.0175476074219,298.666015625,290.28546142578125,1.0,0.1565510183572769,0.5363223552703857,0.5363223552703857,0.998607099056244,1.0,-0.4896072149276733,0.1591922342777252,0.3304149806499481,0.012747167609632,0.0,0.0,0.0,27.233741760253903,60.0,2161.859619140625,0.0,29.36884117126465,1.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5306091308594,0.5194987654685974,0.050000000745058,0.0460738539695739,297.6253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5306091308594,0.5194987654685974,0.050000000745058,0.0485179834067821,298.7362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5306091308594,0.5194987654685974,0.050000000745058,0.0358352176845073,298.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5306091308594,0.5194987654685974,0.050000000745058,0.0485179834067821,298.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5306091308594,0.5194987654685974,0.050000000745058,0.230148434638977,290.59246826171875,289.8595275878906,290.1907043457031,289.4367370605469,295.4253845214844,298.657958984375,290.8826599121094,1.0,0.1633251905441284,0.6522417664527893,0.6522417664527893,0.997214138507843,1.0,-0.4909263253211975,0.1931020766496658,0.2978242337703705,0.0461908057332038,0.0,0.0,0.0,30.54856300354004,60.0,1816.3798828125,0.0,32.241546630859375,1.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07379150390625,0.5095646381378174,0.050000000745058,0.0461891591548919,297.6175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07379150390625,0.5095646381378174,0.050000000745058,0.0486394092440605,298.7274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07379150390625,0.5095646381378174,0.050000000745058,0.0359249040484428,298.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07379150390625,0.5095646381378174,0.050000000745058,0.0486394092440605,298.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07379150390625,0.5095646381378174,0.050000000745058,0.230724424123764,291.1235656738281,289.7960510253906,290.24188232421875,289.47998046875,295.1378479003906,298.65289306640625,291.3555908203125,1.0,0.1693750321865081,0.7681611776351929,0.7681611776351929,0.9958212375640868,1.0,-0.492154985666275,0.2076084464788437,0.2845465540885925,0.0603375099599361,0.0,0.0,0.0,33.63383865356445,60.0,1501.5225830078125,-0.0,34.934288024902344,1.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.523193359375,0.5017555952072144,0.050000000745058,0.0462955944240093,297.6124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.523193359375,0.5017555952072144,0.050000000745058,0.04875148832798,298.721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.523193359375,0.5017555952072144,0.050000000745058,0.0360076837241649,298.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.523193359375,0.5017555952072144,0.050000000745058,0.04875148832798,298.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.523193359375,0.5017555952072144,0.050000000745058,0.2312560826539993,291.5653381347656,289.7319030761719,290.29364013671875,289.52294921875,295.0425109863281,298.6499938964844,291.7707214355469,1.0,0.1747594773769378,0.8840805888175964,0.8840805888175964,0.994428277015686,1.0,-0.4932891130447387,0.2133708149194717,0.2799183130264282,0.0658010765910148,0.0,0.0,0.0,36.48065185546875,60.0,1274.8392333984375,-0.0,37.43293380737305,1.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9259948730469,0.4954615533351898,0.050000000745058,0.0463930591940879,297.6095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9259948730469,0.4954615533351898,0.050000000745058,0.0488541275262832,298.7177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9259948730469,0.4954615533351898,0.050000000745058,0.0360834896564483,298.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9259948730469,0.4954615533351898,0.050000000745058,0.0488541275262832,298.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9259948730469,0.4954615533351898,0.050000000745058,0.2317429333925247,291.96417236328125,289.6670837402344,290.3459167480469,289.5656433105469,295.0162353515625,298.64276123046875,292.1523132324219,1.0,0.1795373409986496,1.0,1.0,0.99303537607193,1.0,-0.4943276941776275,0.2159034460783004,0.2784242630004883,0.0680722817778587,0.0,0.0,0.0,39.08723449707031,60.0,1105.8375244140625,-0.0,39.73140335083008,1.0,281.9168395996094,283.9425048828125,293.641845703125,295.16314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.398475458704039e-21,-3.69923772935202e-21,-3.699237325455236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166260,298.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615600585937,0.4902442097663879,0.050000000745058,0.0464816279709339,297.6054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615600585937,0.4902442097663879,0.050000000745058,0.0489473938941955,298.7125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615600585937,0.4902442097663879,0.050000000745058,0.0361523777246475,298.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615600585937,0.4902442097663879,0.050000000745058,0.0489473938941955,298.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615600585937,0.4902442097663879,0.050000000745058,0.2321853637695312,290.9603271484375,289.60162353515625,290.398681640625,289.6080322265625,294.959228515625,298.63189697265625,288.8830261230469,1.0,0.1837664544582367,1.0,1.0,0.794428288936615,1.0,-0.4952714741230011,0.2224455624818802,0.2728258967399597,0.074357770383358,1.0,1.0,0.0,41.45645523071289,60.0,10506.0048828125,-0.0,41.83018112182617,1.0,282.2408142089844,289.8621826171875,294.6994934082031,295.81207275390625,293.1499938964844,293.1499938964844,283.1499938964844,1469.6650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2398678362369537,1.0,0.0,0.0,0.8047839999198914,0.8047880530357361,5.5222479034000584e-08,4.242203235626221,4.242193222045898,9.986411896534264e-06,0.0,0.0,-0.0,5335.310546875,0.0,16.53299903869629,1892.0218505859373,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18166320,298.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6808776855469,0.4858066439628601,0.050000000745058,0.0465614087879657,297.58563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6808776855469,0.4858066439628601,0.050000000745058,0.0490314066410064,298.6893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6808776855469,0.4858066439628601,0.050000000745058,0.036214429885149,298.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6808776855469,0.4858066439628601,0.050000000745058,0.0490314066410064,298.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6808776855469,0.4858066439628601,0.050000000745058,0.2325838804244995,287.3857116699219,289.1657409667969,290.45196533203125,289.650146484375,294.58514404296875,298.6145935058594,286.60943603515625,1.0,0.1875025182962417,1.0,1.0,0.5958212018013,1.0,-0.4961215257644653,0.255138486623764,0.2409830391407013,0.106699913740158,5.551115123125783e-17,5.551115123125783e-17,0.0,43.5941162109375,48.0,4252.9482421875,-0.0,43.73459243774414,1.0,282.4746398925781,286.2903137207031,294.5896911621094,295.4577941894531,293.1499938964844,293.1499938964844,283.1499938964844,14590.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4438848197460174,1.0,0.0,0.0,0.1503974497318267,0.1673192530870437,2.964979151087732e-09,4.265182971954346,4.265172958374023,9.792254786589185e-06,0.0,0.0,-0.0,829.5389404296875,0.0,5.2603254318237305,1895.336181640625,0.0,361.30908203125,0.2012532651424408,1.0,0.0,3.0,1.0,0.0
18166380,298.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86767578125,0.4838213622570038,0.050000000745058,0.0465979687869548,297.5623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86767578125,0.4838213622570038,0.050000000745058,0.0490699037909507,298.6631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.86767578125,0.4838213622570038,0.050000000745058,0.0362428650259971,298.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86767578125,0.4838213622570038,0.050000000745058,0.0490699037909507,298.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.86767578125,0.4838213622570038,0.050000000745058,0.2327665090560913,286.8523864746094,289.1044616699219,290.5057373046875,289.6919250488281,293.1564025878906,298.5920715332031,287.093994140625,1.0,0.188920184969902,1.0,1.0,0.3972141444683075,1.0,-0.4965111911296844,0.3607341349124908,0.1357770711183548,0.2117301374673843,5.551115123125783e-17,5.551115123125783e-17,0.0,44.58610534667969,48.0,3117.48095703125,-0.0,44.63503646850586,1.0,282.4932861328125,286.3866882324219,293.5955810546875,294.22564697265625,293.1499938964844,293.1499938964844,283.1499938964844,15607.0283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.482329249382019,1.0,0.0,0.0,5.7913763157557696e-05,0.2850828468799591,1.0984967276084225e-12,4.265902519226074,4.265892505645752,9.786114787857514e-06,0.0,0.0,-0.0,3.697997817653231e-05,0.0,9.292092323303224,1895.43408203125,0.0,455.5870666503906,0.2098511308431625,1.0,0.0,3.0,1.0,0.0
18166440,298.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3453369140625,0.4836395680904388,0.050000000745058,0.0466013252735137,297.5448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3453369140625,0.4836395680904388,0.050000000745058,0.049073439091444,298.643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3453369140625,0.4836395680904388,0.050000000745058,0.0362454764544963,298.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3453369140625,0.4836395680904388,0.050000000745058,0.049073439091444,298.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3453369140625,0.4836395680904388,0.050000000745058,0.2327832728624344,287.396728515625,288.68365478515625,290.5599365234375,289.7334289550781,291.4081726074219,298.5709228515625,287.662841796875,1.0,0.188967689871788,1.0,1.0,0.1986070722341537,1.0,-0.4965472817420959,0.4606494307518005,0.0358978547155857,0.3111763894557953,5.551115123125783e-17,5.551115123125783e-17,0.0,44.69049453735352,36.0,2297.02001953125,-0.0,44.74555587768555,1.0,282.4931945800781,286.3866577148437,292.7819519042969,293.2166748046875,293.1499938964844,293.1499938964844,283.1499938964844,16137.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4419243335723877,1.0,0.0,0.0,1.4333218132378532e-05,0.3696314990520477,2.7180211206734306e-13,4.265923500061035,4.265913963317871,9.78593288891716e-06,0.0,0.0,-0.0,3.6048742913408205e-05,0.0,12.59568691253662,1895.43701171875,0.0,357.0492248535156,0.2172508239746093,1.0,0.0,3.0,1.0,0.0
18166500,298.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8404235839844,0.4848677814006805,0.050000000745058,0.0465786382555961,297.5323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8404235839844,0.4848677814006805,0.050000000745058,0.0490495488047599,298.6302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8404235839844,0.4848677814006805,0.050000000745058,0.0362278297543525,298.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8404235839844,0.4848677814006805,0.050000000745058,0.0490495488047599,298.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8404235839844,0.4848677814006805,0.050000000745058,0.2326699346303939,287.8854064941406,288.6268615722656,290.61456298828125,289.7746276855469,290.64324951171875,298.5524597167969,288.0956726074219,1.0,0.1877864599227905,1.0,1.0,0.0,1.0,-0.4963057935237884,0.4963041543960571,1.6477093822686584e-06,0.3467204868793487,5.551115123125783e-17,5.551115123125783e-17,0.0,44.089351654052734,36.0,1720.751708984375,-0.0,44.21650314331055,1.0,282.4931335449219,286.3866577148437,292.2518615722656,292.5346984863281,293.1499938964844,293.1499938964844,283.1499938964844,16595.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3590084612369537,1.0,0.0,0.0,1.4738653590029571e-05,0.420611023902893,2.7948856336917904e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.5455028410069644e-05,0.0,14.851238250732422,1895.4371337890625,0.0,208.3588409423828,0.2227533906698227,1.0,0.0,3.0,1.0,0.0
18166560,298.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2521057128906,0.4873413741588592,0.050000000745058,0.0465334393084049,297.5236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2521057128906,0.4873413741588592,0.050000000745058,0.0490019507706165,298.62091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2521057128906,0.4873413741588592,0.050000000745058,0.0361926741898059,298.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2521057128906,0.4873413741588592,0.050000000745058,0.0490019507706165,298.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2521057128906,0.4873413741588592,0.050000000745058,0.2324441522359848,288.2906494140625,288.2215881347656,290.6695861816406,289.81549072265625,290.9400329589844,298.5367736816406,288.4814453125,1.0,0.1855141371488571,1.0,1.0,0.1996693611145019,1.0,-0.4958244562149048,0.4665870070457458,0.0292374473065137,0.3172706067562103,5.551115123125783e-17,5.551115123125783e-17,0.0,42.876251220703125,25.0,1390.087646484375,-0.0,43.13140106201172,1.0,282.4930725097656,286.3866577148437,292.0066223144531,292.12213134765625,293.1499938964844,293.1499938964844,283.1499938964844,16969.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.259928286075592,1.0,0.0,0.0,1.5070886547619011e-05,0.4526647925376892,2.857886453530578e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.5180593840777874e-05,0.0,16.422508239746094,1895.4371337890625,0.0,0.0,0.2267577797174453,1.0,0.0,3.0,1.0,0.0
18166620,298.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.64556884765625,0.498756468296051,0.050000000745058,0.0463405512273311,297.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.64556884765625,0.498756468296051,0.050000000745058,0.0487988293170928,298.58868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7195739746094,0.7211982607841492,0.1856433153152465,0.0988905355334281,298.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.64556884765625,0.498756468296051,0.050000000745058,0.0487988293170928,298.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.64556884765625,0.498756468296051,0.050000000745058,0.2314806431531906,288.6937255859375,288.16949462890625,290.7250061035156,289.8560791015625,292.2525329589844,298.5224609375,288.9009704589844,1.0,0.1833415180444717,1.0,1.0,0.3993387222290039,1.0,-0.5691508650779724,0.4290123879909515,0.1401385068893432,0.2628380060195923,5.551115123125783e-17,5.551115123125783e-17,0.0,38.28558349609375,25.0,1365.0889892578125,-0.0,47.5780029296875,1.0,282.4930114746094,286.3866577148437,291.8995666503906,291.9673767089844,293.1499938964844,293.1499938964844,283.1499938964844,17264.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1573475748300552,1.0,0.0,0.0,1.5332539987866767e-05,0.4723836183547973,2.9075036107016616e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.506187204038724e-05,0.0,17.486003875732422,1895.4371337890625,0.0,0.0,0.2295915484428405,1.0,0.0,3.0,1.0,0.0
18166680,298.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.16064453125,0.5074741840362549,0.050000000745058,0.0462157800793647,297.5160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.16064453125,0.5074741840362549,0.050000000745058,0.0486674420535564,298.4887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2952880859375,0.7994651794433594,0.1849315166473388,0.1289451718330383,298.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.16064453125,0.5074741840362549,0.050000000745058,0.0486674420535564,298.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.16064453125,0.5074741840362549,0.050000000745058,0.2308573871850967,289.2386779785156,287.7801513671875,290.78076171875,289.8963317871094,294.1530456542969,298.4817199707031,289.4913024902344,1.0,0.1806144416332245,1.0,1.0,0.5990080833435059,1.0,-0.6040452718734741,0.3181387484073639,0.2859064936637878,0.1457276195287704,5.551115123125783e-17,5.551115123125783e-17,0.0,35.23870086669922,25.0,1715.656005859375,-0.0,48.7378158569336,1.0,282.4929504394531,286.3866577148437,291.7826232910156,291.8443908691406,293.1499938964844,293.1499938964844,283.1499938964844,17487.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.038043163716793,1.0,0.0,0.0,1.5530758901149966e-05,0.4842874705791473,2.945092086870105e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.4931978007080033e-05,0.0,18.188419342041016,1895.4371337890625,0.0,0.0,0.2315485775470733,1.0,0.0,3.0,1.0,0.0
18166740,298.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4415283203125,0.5112339854240417,0.050000000745058,0.0461679250001907,297.5154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4415283203125,0.5112339854240417,0.050000000745058,0.0486170463263988,298.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3232727050781,0.8087576627731323,0.1867073476314544,0.1306551992893219,298.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4415283203125,0.5112339854240417,0.050000000745058,0.0486170463263988,298.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4415283203125,0.5112339854240417,0.050000000745058,0.230618342757225,289.40582275390625,287.7330322265625,290.8368835449219,289.936279296875,294.959228515625,298.4510803222656,288.6996459960937,1.0,0.1785930693149566,1.0,1.0,0.7986774444580078,1.0,-0.6056334972381592,0.2721360623836517,0.3334974348545074,0.0995741710066795,0.686102032661438,0.686102032661438,0.0,33.970333099365234,25.0,10090.4990234375,-0.0,47.615989685058594,1.0,282.7296447753906,289.49822998046875,291.94598388671875,292.5142517089844,293.1499938964844,293.1499938964844,283.1499938964844,7307.1103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8687061667442322,1.0765191316604614,5.035461470015434e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.14599609375,0.0,40.60655975341797,1895.4371337890625,0.0,0.0,0.2788880467414856,1.0,0.0,3.0,1.0,0.0
18166800,298.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4046325683594,0.918417513370514,0.1607474982738495,0.1054848879575729,297.5087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6366882324219,0.6937066912651062,0.050000000745058,0.0476455017924308,298.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3932800292969,0.8831378817558289,0.191274031996727,0.073443703353405,298.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6366882324219,0.6937066912651062,0.050000000745058,0.0476455017924308,298.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3998107910156,0.9421599507331848,0.1556767970323562,0.5628318786621094,287.3870544433594,287.3599548339844,290.8932800292969,289.9759216308594,295.15655517578125,298.4172058105469,287.6410522460937,1.0,0.1844996064901352,1.0,1.0,0.9983468055725098,1.0,-1.0045435428619385,0.4335521757602691,0.5709913969039917,0.1864660233259201,5.551115123125783e-17,5.551115123125783e-17,0.0,13.481283187866213,45.0,5832.72314453125,-0.0,80.5626449584961,1.0,282.8577575683594,286.9269104003906,292.7477722167969,293.0877990722656,293.1499938964844,293.1499938964844,283.1499938964844,21598.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1713794767856598,0.3400388956069946,3.382325308720624e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1405.6422119140625,0.0,15.8441801071167,1895.4371337890625,0.0,0.0,0.2486859112977981,1.0,0.0,3.0,1.0,0.0
18166860,298.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4703674316406,0.892860472202301,0.1600553393363952,0.1010638698935508,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.6849605441093445,0.050000000745058,0.0476612821221351,298.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4703674316406,0.892860472202301,0.1991858631372451,0.0786052271723747,298.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.47271728515625,0.962997317314148,0.1477814763784408,0.1306378096342086,298.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4705505371094,0.892860472202301,0.1558064222335815,0.5048349499702454,288.47967529296875,287.3179931640625,290.95001220703125,290.0152282714844,295.1706237792969,298.4060974121094,288.23541259765625,1.0,0.1906454712152481,1.0,1.0,0.9405733942985536,1.0,-1.035416841506958,0.44876828789711,0.5866485238075256,0.1953679323196411,0.7499277591705322,0.7499277591705322,0.0,14.265008926391602,45.0,12795.47265625,-0.0,88.12151336669922,1.0,282.9292907714844,287.9003295898437,292.90484619140625,293.3240966796875,293.1499938964844,293.1499938964844,283.1499938964844,9087.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8563677668571472,1.0256963968276978,4.8934378327203376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.8759765625,0.0,41.24350357055664,1895.4371337890625,0.0,0.0,0.2830065488815307,1.0,0.0,3.0,1.0,0.0
18166920,298.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.144287109375,0.8996262550354004,0.1592181771993637,0.1059350669384002,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3133239746094,0.6789326071739197,0.050000000745058,0.0476730465888977,298.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.144287109375,0.8996262550354004,0.2051064223051071,0.0823939368128776,297.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1318359375,0.9726120233535768,0.1439812034368515,0.1380460709333419,298.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.144287109375,0.8996262550354004,0.1560631990432739,0.5291675925254822,287.1298217773437,286.9615478515625,291.0069885253906,290.0542297363281,295.1637878417969,298.3935241699219,287.3245849609375,1.0,0.1990340203046798,1.0,1.0,0.8827999830245972,1.0,-1.0839141607284546,0.4734905660152435,0.6104236245155334,0.2107845544815063,0.2187568098306656,0.2187568098306656,0.0,15.187003135681152,65.0,6391.53271484375,-0.0,100.2705307006836,1.0,283.00750732421875,286.62371826171875,293.58856201171875,294.0162353515625,293.1499938964844,293.1499938964844,283.1499938964844,23947.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0842753201723098,1.0,0.0,0.0,0.2467491924762725,0.2778900265693664,5.121973956079273e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1416.977294921875,0.0,14.416686058044434,1895.4371337890625,0.0,0.0,0.2557254433631897,1.0,0.0,3.0,1.0,0.0
18166980,297.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5474853515625,0.9030699729919434,0.1588863581418991,0.1085033416748046,297.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6164855957031,0.6758816242218018,0.050000000745058,0.0476791001856327,298.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.551513671875,0.9030699729919434,0.2102723717689514,0.0843914896249771,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5321655273437,0.96270751953125,0.142073392868042,0.135570153594017,297.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5414733886719,0.9435983896255492,0.1560695618391037,0.6084358096122742,287.5057067871094,286.9248962402344,291.0642395019531,290.0929260253906,295.1397399902344,298.3721923828125,287.1624755859375,1.0,0.2096233367919922,1.0,1.0,0.8250004649162292,1.0,-1.1447176933288574,0.50616854429245,0.6385490894317627,0.2313641458749771,0.7094985842704773,0.7094985842704773,0.0,16.15497589111328,65.0,14918.2021484375,-0.0,120.3352508544922,1.0,283.05450439453125,286.6678466796875,293.9901733398437,294.69586181640625,293.1499938964844,293.1499938964844,283.1499938964844,5907.0478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1868395507335662,1.0,0.0,0.0,1.2289071083068848,1.2491616010665894,1.0077007317477182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4932.537109375,0.0,64.61212921142578,1895.4371337890625,0.0,0.0,0.3214884996414184,1.0,0.0,3.0,1.0,0.0
18167040,297.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9306030273437,0.9028119444847108,0.1582352221012115,0.108307808637619,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269104003906,0.6761093735694885,0.050000000745058,0.0476781167089939,298.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9306030273437,0.9028119444847108,0.2140994369983673,0.0842394083738327,297.7857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.94293212890625,0.9587666392326356,0.1401960402727127,0.1338486671447754,297.9014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9441223144531,0.9654031991958618,0.1545781344175338,0.6477676033973694,286.96337890625,286.5852966308594,291.12164306640625,290.1312866210937,295.0868225097656,298.3353881835937,287.2167358398437,1.0,0.2223310768604278,1.0,1.0,0.7672531008720398,1.0,-1.2262696027755735,0.552245557308197,0.6740239858627319,0.261720210313797,0.5982363820075989,0.5982363820075989,0.0,17.30425262451172,85.0,10075.2529296875,-0.0,140.74574279785156,1.0,283.0896301269531,286.4749450683594,294.34490966796875,295.0528869628906,293.1499938964844,293.1499938964844,283.1499938964844,23437.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3370415270328522,1.0,0.0,0.0,0.5233723521232605,0.5241868495941162,1.8277424018720012e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2690.965087890625,0.0,29.3717041015625,1895.4371337890625,0.0,174.38861083984375,0.2777449488639831,1.0,0.0,3.0,1.0,0.0
18167100,297.8681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8860778808594,0.9757022857666016,0.1579580754041671,0.1363975554704666,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.01544189453125,0.671938955783844,0.050000000745058,0.0476866066455841,298.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.90185546875,0.9076808094978333,0.2178936600685119,0.0870582684874534,297.7371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.887451171875,0.9497182369232178,0.1394451260566711,0.1327056288719177,297.8341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.87750244140625,0.9801992774009703,0.1527387499809265,0.6917381882667542,286.8562316894531,286.5541687011719,291.1792907714844,290.1693115234375,294.9971618652344,298.2821655273437,286.7025451660156,1.0,0.2370626926422119,1.0,1.0,0.7094796895980835,1.0,-1.3147774934768677,0.6085702776908875,0.7062071561813354,0.3004962801933288,0.74306720495224,0.74306720495224,0.0,18.884929656982425,85.0,16394.533203125,-0.0,171.22947692871094,1.0,283.115966796875,286.0804443359375,294.23895263671875,295.41876220703125,293.1499938964844,293.1499938964844,283.1499938964844,6275.0634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4333703815937042,1.0,0.0,0.0,1.4214683771133425,1.421546220779419,1.3482419092269993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.57177734375,0.0,92.93863677978516,1895.4371337890625,0.0,338.99774169921875,0.3599621653556824,1.0,0.0,3.0,1.0,0.0
