time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18167160,297.7723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.58477783203125,0.8944299817085266,0.1530825346708297,0.1400825083255767,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.602783203125,0.6164466142654419,0.050000000745058,0.0478700026869773,298.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5874938964844,0.9757516980171204,0.2166845798492431,0.1385332494974136,297.68896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.58349609375,0.8614005446434021,0.1384330987930297,0.1319961547851562,297.7698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5845031738281,0.8872367143630981,0.150743693113327,0.6834611296653748,286.5880432128906,286.2316589355469,291.23712158203125,290.20703125,294.6273193359375,298.2513427734375,286.6240539550781,1.0,0.2524162232875824,1.0,1.0,0.5675837397575378,1.0,-1.370563268661499,0.7170214056968689,0.6535418629646301,0.3980894088745117,0.8092250227928162,0.8092250227928162,0.0,24.46632194519043,103.0,15431.6728515625,-0.0,203.19903564453125,1.0,283.132568359375,286.0094909667969,294.0762939453125,295.3052062988281,293.1499938964844,293.1499938964844,283.1499938964844,16541.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5125265121459961,1.0,0.0,0.0,1.240089774131775,1.2400962114334106,1.0261236127462325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.88232421875,0.0,91.61368560791016,1895.4371337890625,0.0,546.8798828125,0.3543577790260315,1.0,0.0,3.0,1.0,0.0
18167220,297.701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4115295410156,0.7976216077804565,0.1500303745269775,0.1370684057474136,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4832763671875,0.5441123247146606,0.050000000745058,0.0482827723026275,298.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3977966308594,0.892070472240448,0.2115711420774459,0.1501351445913314,297.6463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.41607666015625,0.7728375196456909,0.1376612484455108,0.1316015571355819,297.71551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4120483398437,0.7949504852294922,0.1493363678455352,0.6780257225036621,286.3994445800781,286.2061462402344,291.29510498046875,290.2444152832031,293.75860595703125,298.20477294921875,286.3236999511719,1.0,0.2667200863361358,1.0,1.0,0.4256878197193146,1.0,-1.3743258714675903,0.9009138345718384,0.4734120666980743,0.5815145969390869,0.8150005340576172,0.8150005340576172,0.0,35.033912658691406,103.0,17337.232421875,-0.0,229.42559814453125,1.0,283.14178466796875,285.7513122558594,293.853759765625,295.2135925292969,293.1499938964844,293.1499938964844,283.1499938964844,8186.78759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5595003366470337,1.0,0.0,0.0,1.6445168256759644,1.6445218324661257,1.804554585760343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.6708984375,0.0,143.1871795654297,1895.4371337890625,0.0,727.3511352539062,0.4145592153072357,1.0,0.0,3.0,1.0,0.0
18167280,297.6432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.7394134998321533,0.1478323340415954,0.135134756565094,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1680603027344,0.5020762085914612,0.050000000745058,0.0487416461110115,297.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141357421875,0.8274356722831726,0.2088994681835174,0.1478238254785537,297.605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1208801269531,0.7211695909500122,0.1368138194084167,0.131272092461586,297.6658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192932128906,0.739072322845459,0.148036777973175,0.6740266680717468,286.1146240234375,285.9009094238281,291.3532409667969,290.281494140625,292.6511535644531,298.1629943847656,286.0946044921875,1.0,0.2801780104637146,1.0,1.0,0.2837918698787689,1.0,-1.364583134651184,1.1207019090652466,0.2438811808824539,0.8025743365287781,0.8410699963569641,0.8410699963569641,0.0,46.54176330566406,91.0,16651.98828125,-0.0,252.6702117919922,1.0,283.1463928222656,285.6307373046875,293.6563415527344,294.9914855957031,293.1499938964844,293.1499938964844,283.1499938964844,15897.5771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854150652885437,1.0,0.0,0.0,1.5903244018554688,1.5903306007385254,1.687581914211478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4785.96826171875,0.0,156.36004638671875,1895.4371337890625,0.0,850.8150634765625,0.4193757176399231,1.0,0.0,3.0,1.0,0.0
18167340,297.5977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9278564453125,0.712123453617096,0.1464848667383194,0.1338620632886886,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775695800781,0.4837346076965332,0.050000000745058,0.0490667037665843,297.9161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9195556640625,0.7964951992034912,0.208061084151268,0.1468747407197952,297.5696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9300842285156,0.6938050389289856,0.1361593604087829,0.1308873146772384,297.6226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92779541015625,0.7127699255943298,0.147067129611969,0.6704858541488647,285.9202880859375,285.881103515625,291.4114685058594,290.3182373046875,291.8765869140625,298.1243896484375,285.8780822753906,1.0,0.2886930108070373,1.0,1.0,0.1418959349393844,1.0,-1.357590913772583,1.2756240367889404,0.0819668695330619,0.9583028554916382,0.7730840444564819,0.7730840444564819,0.0,54.70108413696289,91.0,17364.064453125,-0.0,268.9410705566406,1.0,283.14849853515625,285.4794006347656,293.49859619140625,294.8335266113281,293.1499938964844,293.1499938964844,283.1499938964844,11763.9287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5928531885147095,1.0,0.0,0.0,1.807328462600708,1.807334899902344,2.179553746373131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.27099609375,0.0,197.0141143798828,1895.4371337890625,0.0,889.7864379882812,0.4576804041862488,1.0,0.0,3.0,1.0,0.0
18167400,297.56085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7935485839844,0.6947726011276245,0.145689457654953,0.1331015825271606,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8116149902344,0.4720084965229034,0.050000000745058,0.0492929555475711,297.86798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7926330566406,0.778925895690918,0.2081837058067321,0.146788939833641,297.5376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938537597656,0.6774505376815796,0.1356754601001739,0.1305633932352066,297.5850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.79351806640625,0.6958401203155518,0.1463624238967895,0.6677461266517639,285.7926940917969,285.59326171875,291.46978759765625,290.3546447753906,291.46533203125,298.0881042480469,285.7955017089844,1.0,0.2946958243846893,1.0,1.0,0.0,1.0,-1.3531694412231443,1.3531646728515625,4.7102803364396095e-06,1.0364269018173218,0.8683717250823975,0.8683717250823975,0.0,60.38318634033203,79.0,16973.0625,-0.0,280.3299255371094,1.0,283.1493835449219,285.46295166015625,293.3975830078125,294.6795349121094,293.1499938964844,293.1499938964844,283.1499938964844,17510.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.590040385723114,1.0,0.0,0.0,1.738587737083435,1.738594889640808,2.016910514157644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.27392578125,0.0,198.98776245117188,1895.4371337890625,0.0,874.8558959960938,0.4550545513629913,1.0,0.0,3.0,1.0,0.0
18167460,297.53228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7154846191406,0.684887707233429,0.1454863995313644,0.1328054964542389,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7418518066406,0.4636160433292389,0.050000000745058,0.0494404584169387,297.8306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7101745605469,0.7698119878768921,0.2090617716312408,0.1472612768411636,297.5107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7167663574219,0.6681445837020874,0.1354829519987106,0.1303959041833877,297.5535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7154235839844,0.685897707939148,0.1460274308919906,0.6661407947540283,285.71075439453125,285.5792541503906,291.5281677246094,290.3907470703125,291.5233459472656,298.0547180175781,285.68377685546875,1.0,0.2985742092132568,1.0,1.0,0.0,1.0,-1.3514273166656494,1.3514257669448853,1.5345636938945972e-06,1.0350062847137451,0.8851122260093689,0.8851122260093689,0.0,64.08818817138672,79.0,17925.140625,-0.0,288.12677001953125,1.0,283.1497497558594,285.3274230957031,293.36187744140625,294.6540222167969,293.1499938964844,293.1499938964844,283.1499938964844,10907.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5827192068099976,1.0,0.0,0.0,1.99651837348938,1.996525526046753,2.659745064192976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.1552734375,0.0,251.4742584228516,1895.4371337890625,0.0,837.09228515625,0.4988697171211242,1.0,0.0,3.0,1.0,0.0
18167520,297.5084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.619384765625,0.6802130937576294,0.1455640643835067,0.1328198164701461,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6348571777344,0.4588692486286163,0.050000000745058,0.049520019441843,297.7989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6174621582031,0.7661898732185364,0.2102561146020889,0.1480394005775451,297.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.619873046875,0.6636027693748474,0.1354452967643737,0.1303618848323822,297.5262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6193542480469,0.6809362769126892,0.1458950489759445,0.6654494404792786,285.61767578125,285.5652160644531,291.58660888671875,290.426513671875,291.5817565917969,298.0245666503906,285.60894775390625,1.0,0.3007108569145202,1.0,1.0,0.0,1.0,-1.3516020774841309,1.3516005277633667,1.5349048680945998e-06,1.035131573677063,0.8600953221321106,0.8600953221321106,0.0,66.10521697998047,67.0,18125.658203125,-0.0,292.8399353027344,1.0,283.14990234375,285.25152587890625,293.3763122558594,294.6566467285156,293.1499938964844,293.1499938964844,283.1499938964844,12781.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5764527320861816,1.0,0.0,0.0,2.0729188919067383,2.0729267597198486,2.8671999530160974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.1083984375,0.0,285.8112487792969,1895.4371337890625,0.0,806.0013427734375,0.5190547704696655,1.0,0.0,3.0,1.0,0.0
18167580,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5812072753906,0.6792863011360168,0.1459307968616485,0.133039966225624,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58856201171875,0.4575406908988952,0.050000000745058,0.049543160945177,297.772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58013916015625,0.7664225697517395,0.2117418646812439,0.1489906758069992,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814819335937,0.6624771952629089,0.1355983167886734,0.1304375231266021,297.5028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5812072753906,0.6796108484268188,0.1459855884313583,0.6654568910598755,285.58026123046875,285.5511779785156,291.6450500488281,290.46197509765625,291.6402282714844,297.99774169921875,285.574951171875,1.0,0.3014098405838012,1.0,1.0,0.0,1.0,-1.3531343936920166,1.3531328439712524,1.538002720735676e-06,1.0363407135009766,0.8575941324234009,0.8575941324234009,0.0,66.71649932861328,67.0,18371.908203125,-0.0,294.8997802734375,1.0,283.14996337890625,285.21112060546875,293.4111022949219,294.69024658203125,293.1499938964844,293.1499938964844,283.1499938964844,13817.9716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5711820125579834,1.0,0.0,0.0,2.1389806270599365,2.138989210128784,3.052861643482174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4819.7236328125,0.0,314.931884765625,1895.4371337890625,0.0,780.7083129882812,0.535592257976532,1.0,0.0,3.0,1.0,0.0
18167640,297.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55621337890625,0.6814275979995728,0.1465241760015487,0.1334490776062011,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5610046386719,0.4589401185512543,0.050000000745058,0.0495187677443027,297.7493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55548095703125,0.769790530204773,0.213437482714653,0.1500832140445709,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563659667969,0.6641549468040466,0.1359194964170456,0.1306373327970504,297.4830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.55621337890625,0.6812697052955627,0.1462647020816803,0.6661713719367981,285.5555725097656,285.53717041015625,291.7035217285156,290.4971008300781,291.6986999511719,297.9739990234375,285.5520935058594,1.0,0.3009337186813354,1.0,1.0,0.0,1.0,-1.356004238128662,1.356002688407898,1.5438309901583125e-06,1.038621425628662,0.8581172227859497,0.8581172227859497,0.0,66.14659118652344,55.0,18607.115234375,-0.0,294.8119506835937,1.0,283.1499938964844,285.1816101074219,293.4598999023437,294.7446594238281,293.1499938964844,293.1499938964844,283.1499938964844,14563.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5680672526359558,1.0,0.0,0.0,2.19526743888855,2.195276498794556,3.215646131593531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.45654296875,0.0,340.4927062988281,1895.4371337890625,0.0,766.121826171875,0.5493177771568298,1.0,0.0,3.0,1.0,0.0
18167700,297.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401306152344,0.6861426830291748,0.1472779065370559,0.1339943557977676,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.543212890625,0.462686687707901,0.050000000745058,0.049455676227808,297.7294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5396728515625,0.775830090045929,0.21526999771595,0.1512671262025833,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.6682368516921997,0.136373370885849,0.1309405863285064,297.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401306152344,0.6854550242424011,0.1466884315013885,0.6674485206604004,285.53973388671875,285.52313232421875,291.7619323730469,290.53192138671875,291.75714111328125,297.953125,285.5375366210937,1.0,0.2994889914989471,1.0,1.0,0.0,1.0,-1.3599004745483398,1.3598989248275757,1.551774744257273e-06,1.0417258739471436,0.8625621795654297,0.8625621795654297,0.0,64.61441040039062,55.0,18838.212890625,-0.0,292.93463134765625,1.0,283.1499938964844,285.16033935546875,293.5140380859375,294.80914306640625,293.1499938964844,293.1499938964844,283.1499938964844,15072.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5672341585159302,1.0,0.0,0.0,2.2444427013397217,2.244451999664306,3.361324161232915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.685546875,0.0,363.198974609375,1895.4371337890625,0.0,762.2653198242188,0.5610804557800293,1.0,0.0,3.0,1.0,0.0
18167760,297.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52960205078125,0.6931461691856384,0.1481433510780334,0.1346323639154434,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5316467285156,0.4682270884513855,0.050000000745058,0.0493614375591278,297.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5292663574219,0.78431236743927,0.2171900570392608,0.1525062769651413,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296630859375,0.6745299696922302,0.1369291543960571,0.1313238888978958,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.52960205078125,0.6919068694114685,0.1472202539443969,0.6691458225250244,285.5293273925781,285.5091247558594,291.8203430175781,290.56640625,291.8155517578125,297.9347229003906,285.52783203125,1.0,0.297240287065506,1.0,1.0,0.0,1.0,-1.3645377159118652,1.364536166191101,1.561268277328054e-06,1.0454246997833252,0.8710072040557861,0.8710072040557861,0.0,62.30632400512695,43.0,19071.435546875,-0.0,289.5578308105469,1.0,283.1499938964844,285.14361572265625,293.56793212890625,294.87677001953125,293.1499938964844,293.1499938964844,283.1499938964844,15365.6533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5683775544166565,1.0,0.0,0.0,2.2904157638549805,2.290425539016724,3.500435354908405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.31982421875,0.0,384.4240112304688,1895.4371337890625,0.0,767.56298828125,0.571789026260376,1.0,0.0,3.0,1.0,0.0
18167820,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5218811035156,0.7022810578346252,0.1490828990936279,0.1353299170732498,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5234375,0.474692702293396,0.050000000745058,0.0492423847317695,297.6954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5216369628906,0.7951450943946838,0.2191608697175979,0.1537750363349914,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5219421386719,0.6829749345779419,0.1375598460435867,0.1317658871412277,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5218811035156,0.7004899978637695,0.1478291600942611,0.6711400151252747,285.52166748046875,285.4951171875,291.878662109375,290.6005859375,291.8739013671875,297.91845703125,285.5205078125,1.0,0.2943207919597626,1.0,1.0,0.0,1.0,-1.36967933177948,1.3696777820587158,1.5718410395493263e-06,1.0495281219482422,0.8829981088638306,0.8829981088638306,0.0,59.37875747680664,43.0,19308.52734375,-0.0,284.9239807128906,1.0,283.1499938964844,285.1290588378906,293.618408203125,294.9431457519531,293.1499938964844,293.1499938964844,283.1499938964844,15499.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5710120797157288,1.0,0.0,0.0,2.3355422019958496,2.335552215576172,3.639727310655873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4911.58251953125,0.0,405.3114013671875,1895.4371337890625,0.0,779.905517578125,0.5820710062980652,1.0,0.0,3.0,1.0,0.0
18167880,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.7133442163467407,0.1500684916973114,0.1360626518726349,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5167541503906,0.4818364977836609,0.050000000745058,0.0491036660969257,297.6805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.51519775390625,0.8082848787307739,0.2211555987596511,0.1550552248954773,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154724121094,0.6936020851135254,0.1382432430982589,0.1322485357522964,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.7111105918884277,0.1484901160001754,0.6733303070068359,285.5152282714844,285.48114013671875,291.9368896484375,290.63446044921875,291.9321594238281,297.9039611816406,285.51416015625,1.0,0.2908370494842529,1.0,1.0,0.0,1.0,-1.3751376867294312,1.375136137008667,1.5831179780434468e-06,1.0538854598999023,0.8981083631515503,0.8981083631515503,0.0,55.95913696289063,31.0,19549.54296875,-0.0,279.2326965332031,1.0,283.1499938964844,285.11529541015625,293.66424560546875,295.00592041015625,293.1499938964844,293.1499938964844,283.1499938964844,15531.0673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5746263265609741,1.0,0.0,0.0,2.38110899925232,2.3811192512512207,3.783135582580144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4934.10546875,0.0,426.6723327636719,1895.4371337890625,0.0,797.1490478515625,0.5923109650611877,1.0,0.0,3.0,1.0,0.0
18167940,297.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.7256254553794861,0.1510791331529617,0.1368123888969421,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5106201171875,0.4898712933063507,0.050000000745058,0.0489492453634738,297.6667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.50909423828125,0.8230029940605164,0.223154604434967,0.1563334465026855,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093688964844,0.7065115571022034,0.138962060213089,0.1327572166919708,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50933837890625,0.7230543494224548,0.1491838097572326,0.6756364703178406,285.5091552734375,285.4671936035156,291.9949951171875,290.6679992675781,291.99029541015625,297.8909606933594,285.50811767578125,1.0,0.2868682742118835,1.0,1.0,0.0,1.0,-1.3807655572891235,1.3807640075683594,1.5948014606692595e-06,1.0583785772323608,0.916029155254364,0.916029155254364,0.0,52.14521789550781,31.0,19793.58984375,-0.0,272.63580322265625,1.0,283.1499938964844,285.10162353515625,293.7054138183594,295.0643005371094,293.1499938964844,293.1499938964844,283.1499938964844,15505.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5787776708602905,1.0,0.0,0.0,2.427695751190185,2.427706480026245,3.9326192791122594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4955.78125,0.0,449.0257568359375,1895.4371337890625,0.0,817.4060668945312,0.6027143001556396,1.0,0.0,3.0,1.0,0.0
18168000,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50323486328125,0.739987850189209,0.1520978957414627,0.1375652551651001,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5045166015625,0.4994620382785797,0.050000000745058,0.0487824864685535,297.6536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5030212402344,0.8401111364364624,0.2251440286636352,0.1576006114482879,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5032653808594,0.7211350798606873,0.1397025436162948,0.1332803815603256,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.50323486328125,0.7369027137756348,0.1498952209949493,0.6779965162277222,285.5030517578125,285.4532775878906,292.052978515625,290.7012634277344,292.0483093261719,297.87921142578125,285.50201416015625,1.0,0.2824844121932983,1.0,1.0,0.0,1.0,-1.3864514827728271,1.3864498138427734,1.6066626358224312e-06,1.0629180669784546,0.9365295171737672,0.9365295171737672,0.0,48.020320892333984,25.0,20039.158203125,-0.0,265.27081298828125,1.0,283.1499938964844,285.0877990722656,293.7425842285156,295.11846923828125,293.1499938964844,293.1499938964844,283.1499938964844,15456.49609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5831260085105896,1.0,0.0,0.0,2.475338220596313,2.475348949432373,4.0884853547140665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.67431640625,0.0,472.6192626953125,1895.4371337890625,0.0,839.1494140625,0.6163439750671387,1.0,0.0,3.0,1.0,0.0
18168060,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.490234375,0.7555923461914062,0.1531071960926056,0.1383311152458191,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49334716796875,0.5099680423736572,0.050000000745058,0.0486289113759994,297.6411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4897155761719,0.8586868047714233,0.2271062135696411,0.1588658690452575,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4903564453125,0.7355873584747314,0.1404502540826797,0.133831575512886,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4902648925781,0.7518492341041565,0.1506084948778152,0.6804690361022949,285.48980712890625,285.4393920898437,292.1108093261719,290.73419189453125,292.1061706542969,297.8684387207031,285.4874267578125,1.0,0.2786296904087066,1.0,1.0,0.0,1.0,-1.3923348188400269,1.3923332691192627,1.618993792362744e-06,1.0676116943359375,0.9539342522621156,0.9539342522621156,0.0,44.23306274414063,25.0,20331.1875,-0.0,258.7216186523437,1.0,283.1499938964844,285.06353759765625,293.778076171875,295.17291259765625,293.1499938964844,293.1499938964844,283.1499938964844,15765.5986328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5876469016075134,1.0,0.0,0.0,2.544747829437256,2.5447592735290527,4.320986022321449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.18310546875,0.0,510.5293273925781,1895.4371337890625,0.0,862.3366088867188,0.6298192739486694,1.0,0.0,3.0,1.0,0.0
18168120,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4790344238281,0.7733834385871887,0.1540979593992233,0.1390891373157501,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48126220703125,0.5222318768501282,0.050000000745058,0.0484828725457191,297.6290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47869873046875,0.8797699213027954,0.2290272563695907,0.1601107120513916,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4791259765625,0.7516967058181763,0.1411924958229065,0.1343892514705658,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.47906494140625,0.7689225673675537,0.1513089686632156,0.6829444169998169,285.478759765625,285.4255676269531,292.16845703125,290.766845703125,292.1638488769531,297.8582458496094,285.4772033691406,1.0,0.2748910784721374,1.0,1.0,0.0,1.0,-1.3982049226760864,1.3982033729553225,1.6313609876306143e-06,1.0722968578338623,0.9729358553886414,0.9729358553886414,0.0,40.636966705322266,25.0,20585.328125,-0.0,252.5624542236328,1.0,283.1499938964844,285.04541015625,293.8109741210937,295.222412109375,293.1499938964844,293.1499938964844,283.1499938964844,15969.591796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5920924544334412,1.0,0.0,0.0,2.600277900695801,2.6002895832061768,4.511623501457507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5020.2900390625,0.0,542.065185546875,1895.4371337890625,0.0,885.7249755859375,0.6456018090248108,1.0,0.0,3.0,1.0,0.0
18168180,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4641418457031,0.790715217590332,0.155071884393692,0.1398594081401825,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4676208496094,0.5343682169914246,0.050000000745058,0.0483642183244228,297.6172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.46356201171875,0.9002405405044556,0.2309066206216812,0.1613486558198928,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4642944335937,0.7676066756248474,0.1419339776039123,0.1349723786115646,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.46417236328125,0.7855854034423828,0.1519916951656341,0.6854879856109619,285.46368408203125,285.4117736816406,292.2259216308594,290.7991943359375,292.2213439941406,297.8478088378906,285.461181640625,1.0,0.2721528708934784,1.0,1.0,0.0,1.0,-1.404226541519165,1.404224872589111,1.644107214815449e-06,1.077098369598389,0.9898172616958618,0.9898172616958618,0.0,37.73732376098633,25.0,20881.017578125,-0.0,248.07286071777344,1.0,283.1499938964844,285.0194396972656,293.8432312011719,295.2730407714844,293.1499938964844,293.1499938964844,283.1499938964844,16448.884765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5964903235435486,1.0,0.0,0.0,2.675312042236328,2.6753244400024414,4.775757247443835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.2109375,0.0,587.8594970703125,1895.4371337890625,0.0,909.4462890625,0.6605877876281738,1.0,0.0,3.0,1.0,0.0
18168240,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522705078125,0.807487428188324,0.1560230404138565,0.1406281441450119,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4546813964844,0.5463657379150391,0.050000000745058,0.0482649207115173,297.60577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4519348144531,0.9214550256729126,0.2327373623847961,0.1625674962997436,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523620605469,0.7834298014640808,0.1426677256822586,0.1355701088905334,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523010253906,0.801785409450531,0.15264892578125,0.6880191564559937,285.4519958496094,285.3980407714844,292.2831420898437,290.83123779296875,292.2785949707031,297.8377380371094,285.45050048828125,1.0,0.2699357569217682,1.0,1.0,0.0,1.0,-1.4102493524551392,1.410247802734375,1.6569233594054822e-06,1.0819027423858645,1.0,1.0,0.0,35.328311920166016,25.0,21134.60546875,-0.0,244.7192230224609,1.0,283.1499938964844,285.000732421875,293.8739929199219,295.3198547363281,293.1499938964844,293.1499938964844,283.1499938964844,16852.58203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6007112860679626,1.0,0.0,0.0,2.733579635620117,2.7335925102233887,4.986052317690337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.6875,0.0,625.3159790039062,1895.4371337890625,0.0,932.76806640625,0.6771543622016907,1.0,0.0,3.0,1.0,0.0
18168300,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4398193359375,0.822776198387146,0.1569572687149047,0.1413943916559219,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.442626953125,0.5581374168395996,0.050000000745058,0.0481802448630332,297.5945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4394226074219,0.943243682384491,0.2345251590013504,0.1637665182352066,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.43994140625,0.7990387082099915,0.1433922201395034,0.1361752450466156,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4398498535156,0.8169625997543335,0.153282418847084,0.6905139684677124,285.43951416015625,285.3843688964844,292.3401184082031,290.8630065917969,292.33563232421875,297.8280029296875,285.4377746582031,1.0,0.2681695222854614,1.0,1.0,0.0,1.0,-1.4162282943725586,1.4162266254425049,1.6697097180440323e-06,1.086670994758606,1.0,1.0,0.0,33.28937911987305,25.0,21409.6015625,-0.0,242.2080535888672,1.0,283.1499938964844,284.9789123535156,293.9044494628906,295.3671875,293.1499938964844,293.1499938964844,283.1499938964844,17699.4375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6047881841659546,1.0,0.0,0.0,2.802229404449463,2.8022427558898926,5.239630809228402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.88525390625,0.0,673.5619506835938,1895.4371337890625,0.0,955.7888793945312,0.6911041140556335,1.0,0.0,3.0,1.0,0.0
18168360,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4329833984375,0.8371374607086182,0.1578773707151413,0.1421569287776947,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4342346191406,0.5694406628608704,0.050000000745058,0.0481080077588558,297.5837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4328308105469,0.9630332589149476,0.2362725138664245,0.164944127202034,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4330139160156,0.8138291835784912,0.1441057920455932,0.1367822140455246,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4329833984375,0.8307786583900452,0.1538926064968109,0.6929567456245422,285.432861328125,285.3707580566406,292.3968200683594,290.8944702148437,292.3923645019531,297.8185729980469,285.43231201171875,1.0,0.2667862474918365,1.0,1.0,0.0,1.0,-1.422131896018982,1.4221302270889282,1.682397169133765e-06,1.0913779735565186,1.0,1.0,0.0,31.564483642578125,25.0,21643.07421875,-0.0,240.40261840820312,1.0,283.1499938964844,284.9661865234375,293.93359375,295.410888671875,293.1499938964844,293.1499938964844,283.1499938964844,18320.17578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6085899472236633,1.0,0.0,0.0,2.850944757461548,2.850958824157715,5.423391371550679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5102.05029296875,0.0,709.3049926757812,1895.4371337890625,0.0,977.6768188476562,0.7057910561561584,1.0,0.0,3.0,1.0,0.0
18168420,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4253845214844,0.8513084053993225,0.1587888747453689,0.1429207175970077,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4272155761719,0.5801417827606201,0.050000000745058,0.0480460934340953,297.5731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.42510986328125,0.9799799919128418,0.237985223531723,0.1661047637462616,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4254455566406,0.8271968960762024,0.1448099911212921,0.1373909711837768,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4253845214844,0.844153106212616,0.1544829756021499,0.6953575015068054,285.4251708984375,285.3572082519531,292.4532470703125,290.9256896972656,292.4488220214844,297.8094787597656,285.42413330078125,1.0,0.2657256722450256,1.0,1.0,0.0,1.0,-1.427980661392212,1.4279789924621582,1.695027890491474e-06,1.0960402488708496,1.0,1.0,0.0,30.100515365600582,25.0,21906.01171875,-0.0,239.1916961669922,1.0,283.1499938964844,284.9491577148437,293.9630126953125,295.4560852050781,293.1499938964844,293.1499938964844,283.1499938964844,19131.78125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6122245788574219,1.0,0.0,0.0,2.9134106636047363,2.913425207138061,5.66365372378641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5122.724609375,0.0,756.9579467773438,1895.4371337890625,0.0,998.9766235351562,0.718280017375946,1.0,0.0,3.0,1.0,0.0
18168480,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.421875,0.8653411269187927,0.1596901416778564,0.1436829715967178,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4224548339844,0.5901002287864685,0.050000000745058,0.04799310490489,297.5629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4218444824219,0.9939440488815308,0.2396610826253891,0.1672455072402954,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4219055175781,0.8399187326431274,0.1455025523900985,0.1379976868629455,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.421875,0.8572915196418762,0.1550521254539489,0.6977031826972961,285.4218444824219,285.34375,292.50933837890625,290.95660400390625,292.5049743652344,297.8006286621094,285.4217834472656,1.0,0.2649406194686889,1.0,1.0,0.0,1.0,-1.4337457418441772,1.4337440729141235,1.7075378764275229e-06,1.1006348133087158,1.0,1.0,0.0,28.861616134643555,25.0,22129.39453125,-0.0,238.48399353027344,1.0,283.1499938964844,284.9399108886719,293.9917297363281,295.49853515625,293.1499938964844,293.1499938964844,283.1499938964844,19707.79296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6156306266784668,1.0,0.0,0.0,2.9569430351257324,2.956958055496216,5.834172611685062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5140.4853515625,0.0,791.3992309570312,1895.4371337890625,0.0,1019.2640380859376,0.731715202331543,1.0,0.0,3.0,1.0,0.0
18168540,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4127197265625,0.8726223111152649,0.1605719923973083,0.1444628983736038,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4155578613281,0.594438374042511,0.050000000745058,0.0479712449014186,297.55828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4123229980469,0.9915196299552916,0.2418114691972732,0.1624532639980316,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4128723144531,0.8463612198829651,0.1461742222309112,0.1386205703020095,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41278076171875,0.8638210296630859,0.155595988035202,0.7000896334648132,285.4123840332031,285.33038330078125,292.5650939941406,290.9872741699219,292.5607604980469,297.7935485839844,285.4109191894531,1.0,0.2641917467117309,1.0,1.0,0.0,1.0,-1.4335545301437378,1.4335527420043943,1.7071589581973967e-06,1.1005192995071411,1.0,1.0,0.0,28.30571937561035,25.0,22317.37890625,-0.0,236.87936401367188,1.0,283.1499938964844,284.92138671875,294.0205993652344,295.5409851074219,293.1499938964844,293.1499938964844,283.1499938964844,20485.892578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188775300979614,1.0,0.0,0.0,3.0147509574890137,3.014766454696656,6.064516355763772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.64453125,0.0,838.7279052734375,1895.4371337890625,0.0,1038.894287109375,0.7430755496025085,1.0,0.0,3.0,1.0,0.0
18168600,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4052124023437,0.8783491849899292,0.1614307910203933,0.1452294141054153,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4068603515625,0.5975244641304016,0.050000000745058,0.047956109046936,297.5599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.405029296875,0.9888343811035156,0.2445637285709381,0.1585638523101806,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4053039550781,0.851387083530426,0.1468243896961212,0.1392306238412857,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4052429199219,0.8688419461250305,0.1561279892921447,0.7024296522140503,285.4050598144531,285.31707763671875,292.6205139160156,291.01763916015625,292.6162109375,297.788330078125,285.4040832519531,1.0,0.2635266780853271,1.0,1.0,0.0,1.0,-1.4322952032089231,1.4322935342788696,1.704455485196377e-06,1.0995492935180664,1.0,1.0,0.0,27.900882720947266,25.0,22455.958984375,-0.0,235.5603179931641,1.0,283.1499938964844,284.9089050292969,294.04742431640625,295.5779724121094,293.1499938964844,293.1499938964844,283.1499938964844,21027.1171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216861605644226,1.0,0.0,0.0,3.054315090179444,3.0543313026428223,6.2247374899016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.9072265625,0.0,872.1845703125,1895.4371337890625,0.0,1056.10107421875,0.7555511593818665,1.0,0.0,3.0,1.0,0.0
18168660,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3957824707031,0.8847658634185791,0.1622767746448516,0.1459793150424957,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980712890625,0.6010617613792419,0.050000000745058,0.0479391478002071,297.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3955078125,0.9868645668029784,0.2476864457130432,0.1548809707164764,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959045410156,0.8570689558982849,0.1474595069885254,0.139822170138359,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.39581298828125,0.8745601177215576,0.1566596180200576,0.7047375440597534,285.3955383300781,285.3038635253906,292.675537109375,291.0477905273437,292.6712646484375,297.78448486328125,285.3941345214844,1.0,0.2629778683185577,1.0,1.0,0.0,1.0,-1.4322350025177002,1.432233214378357,1.704321448414703e-06,1.099498271942139,1.0,1.0,0.0,27.470277786254883,25.0,22630.712890625,-0.0,234.4866638183593,1.0,283.1499938964844,284.8920288085937,294.0741271972656,295.6154479980469,293.1499938964844,293.1499938964844,283.1499938964844,21779.708984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241424083709717,1.0,0.0,0.0,3.1084938049316406,3.1085104942321777,6.44752958578465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.55078125,0.0,919.4263305664062,1895.4371337890625,0.0,1071.3189697265625,0.7660305500030518,1.0,0.0,3.0,1.0,0.0
18168720,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3900756835937,0.8909200429916382,0.1631106883287429,0.1467176228761673,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.39117431640625,0.6043494939804077,0.050000000745058,0.0479237399995327,297.5725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.38995361328125,0.9848555326461792,0.2510192394256592,0.1514383852481842,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3901062011719,0.862537145614624,0.1480790227651596,0.1403993368148803,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3900756835937,0.880052924156189,0.1571894586086273,0.7070416212081909,285.3899841308594,285.290771484375,292.73016357421875,291.0776672363281,292.7259216308594,297.7816772460937,285.389404296875,1.0,0.2625176906585693,1.0,1.0,0.0,1.0,-1.4324285984039309,1.432426929473877,1.7047392475433298e-06,1.0996496677398682,1.0,1.0,0.0,27.083499908447266,28.0,22774.087890625,-0.0,233.62088012695312,1.0,283.1499938964844,284.8820495605469,294.1005249023437,295.6505432128906,293.1499938964844,293.1499938964844,283.1499938964844,22293.205078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6262508034706116,1.0,0.0,0.0,3.1449246406555176,3.144941568374634,6.599541961804789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.78173828125,0.0,952.1331176757812,1895.4371337890625,0.0,1084.5069580078125,0.7777497172355652,1.0,0.0,3.0,1.0,0.0
18168780,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.383544921875,0.8951641917228699,0.1639396846294403,0.1474559754133224,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3850402832031,0.6062449812889099,0.050000000745058,0.0479149967432022,297.57965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3834228515625,0.9836161136627196,0.2543954849243164,0.1494459807872772,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.38360595703125,0.8662402033805847,0.1486879289150238,0.1409715414047241,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835754394531,0.8836970925331116,0.1577192693948745,0.7093782424926758,285.3834228515625,285.2777404785156,292.78436279296875,291.1073303222656,292.7801818847656,297.77935791015625,285.3826904296875,1.0,0.262631207704544,1.0,1.0,0.0,1.0,-1.4344022274017334,1.43440043926239,1.709001480776351e-06,1.101193070411682,1.0,1.0,0.0,26.896556854248047,28.0,22963.21875,-0.0,233.94981384277344,1.0,283.1499938964844,284.8684387207031,294.12799072265625,295.6883544921875,293.1499938964844,293.1499938964844,283.1499938964844,23027.30859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281965970993042,1.0,0.0,0.0,3.196285486221313,3.196303129196167,6.81686174175411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5216.24658203125,0.0,999.5482177734376,1895.4371337890625,0.0,1096.7794189453125,0.7875432968139648,1.0,0.0,3.0,1.0,0.0
18168840,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.38214111328125,0.8978056907653809,0.1647642403841018,0.1481935828924179,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822631835937,0.6070122718811035,0.050000000745058,0.0479114688932895,297.5845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.38214111328125,0.9830970168113708,0.2575938999652862,0.1486379653215408,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.38214111328125,0.8684419393539429,0.1492862999439239,0.1415380835533142,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38214111328125,0.8857775926589966,0.1582417637109756,0.7117197513580322,285.3821716308594,285.2648620605469,292.838134765625,291.13671875,292.8339538574219,297.7767944335937,285.3824768066406,1.0,0.2630966305732727,1.0,1.0,0.0,1.0,-1.4378031492233276,1.437801480293274,1.7163977190648438e-06,1.103887677192688,1.0,1.0,0.0,26.86762428283692,31.0,23138.921875,-0.0,235.23521423339844,1.0,283.1499938964844,284.8626403808594,294.156005859375,295.7259521484375,293.1499938964844,293.1499938964844,283.1499938964844,23519.361328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6300491690635681,1.0,0.0,0.0,3.230254411697388,3.2302725315093994,6.962525276321685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.5654296875,0.0,1031.7567138671875,1895.4371337890625,0.0,1108.553955078125,0.7986689805984497,1.0,0.0,3.0,1.0,0.0
18168900,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3803405761719,0.8990803956985474,0.1655883193016052,0.1489346474409103,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3808288574219,0.6068282127380371,0.050000000745058,0.047912273555994,297.58642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3803100585937,0.9832224249839784,0.2605364620685577,0.1488317102193832,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38037109375,0.8693477511405945,0.1498769074678421,0.1421012431383133,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.38037109375,0.8865048289299011,0.1587519943714141,0.7140427231788635,285.3803100585937,285.2520751953125,292.89141845703125,291.1659240722656,292.8872985839844,297.7735900878906,285.3803100585937,1.0,0.2638867795467376,1.0,1.0,0.0,1.0,-1.442389965057373,1.4423881769180298,1.7264118241655524e-06,1.1075276136398315,1.0,1.0,0.0,26.969932556152344,31.0,23356.96484375,-0.0,237.32411193847656,1.0,283.1499938964844,284.85308837890625,294.185546875,295.7674560546875,293.1499938964844,293.1499938964844,283.1499938964844,24239.884765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6320164203643799,1.0,0.0,0.0,3.2793612480163574,3.279379844665528,7.17582508968917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.2294921875,0.0,1079.530517578125,1895.4371337890625,0.0,1121.1524658203125,0.807914137840271,1.0,0.0,3.0,1.0,0.0
18168960,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826904296875,0.8990545868873596,0.166410356760025,0.1496770530939102,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819580078125,0.6057447791099548,0.050000000745058,0.0479171872138977,297.5850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3828125,0.9839490652084352,0.2631712555885315,0.1499719023704528,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826599121094,0.869018018245697,0.1504592299461364,0.142659991979599,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826904296875,0.8859322667121887,0.1592424660921096,0.7163082361221313,285.3828125,285.2393798828125,292.9442138671875,291.1948547363281,292.9401550292969,297.7694091796875,285.3836975097656,1.0,0.2649750113487243,1.0,1.0,0.0,1.0,-1.448045253753662,1.4480435848236084,1.7388151718478184e-06,1.1120190620422363,1.0,1.0,0.0,27.19596672058105,34.0,23558.09375,-0.0,240.1623077392578,1.0,283.1499938964844,284.8505249023437,294.2153015136719,295.80865478515625,293.1499938964844,293.1499938964844,283.1499938964844,24714.828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6340997815132141,1.0,0.0,0.0,3.3113322257995605,3.3113512992858887,7.316423875636247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.447265625,0.0,1111.4129638671875,1895.4371337890625,0.0,1134.60107421875,0.8185571432113647,1.0,0.0,3.0,1.0,0.0
