time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18169020,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842163085937,0.8978716731071472,0.1672322750091552,0.1504234075546264,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3839416503906,0.6038500070571899,0.050000000745058,0.0479258932173252,297.5805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842468261719,0.985172152519226,0.2654806673526764,0.15196193754673,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841857910156,0.8675903081893921,0.151035189628601,0.1432164758443832,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842163085937,0.8841935396194458,0.1597104519605636,0.7185022830963135,285.3842468261719,285.2268371582031,292.9964904785156,291.2236022949219,292.99249267578125,297.76422119140625,285.3847961425781,1.0,0.2663296461105346,1.0,1.0,0.0,1.0,-1.4546416997909546,1.4546400308609009,1.753357764755492e-06,1.1172597408294678,1.0,1.0,0.0,27.53551483154297,34.0,23798.73046875,-0.0,243.6862335205078,1.0,283.1499938964844,284.84393310546875,294.2458801269531,295.85302734375,293.1499938964844,293.1499938964844,283.1499938964844,25425.919921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6364124417304993,1.0,0.0,0.0,3.358631134033203,3.358650684356689,7.5269309718351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.708984375,0.0,1159.7227783203125,1895.4371337890625,0.0,1149.65625,0.8273617625236511,1.0,0.0,3.0,1.0,0.0
18169080,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.389404296875,0.8956226706504822,0.1680517941713333,0.1511707156896591,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3880615234375,0.6011968851089478,0.050000000745058,0.0479382798075675,297.57275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3895874023437,0.9867854118347168,0.267446219921112,0.1547390669584274,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38934326171875,0.8651618361473083,0.1516037583351135,0.1437692195177078,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3893737792969,0.8813791871070862,0.1601509153842926,0.7205964922904968,285.3895874023437,285.21441650390625,293.0482177734375,291.25213623046875,293.0442810058594,297.7579040527344,285.3908996582031,1.0,0.267927348613739,1.0,1.0,0.0,1.0,-1.462064504623413,1.4620627164840698,1.7698175724945031e-06,1.1231578588485718,1.0,1.0,0.0,27.984025955200195,37.0,24021.01171875,-0.0,247.8518981933593,1.0,283.1499938964844,284.8438415527344,294.2760314941406,295.8963317871094,293.1499938964844,293.1499938964844,283.1499938964844,25888.9140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388853192329407,1.0,0.0,0.0,3.3890726566314697,3.389092445373535,7.663992960260657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.30859375,0.0,1191.5435791015625,1895.4371337890625,0.0,1165.90087890625,0.8376347422599792,1.0,0.0,3.0,1.0,0.0
18169140,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3934326171875,0.8924474120140076,0.1688704341650009,0.151921346783638,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3926086425781,0.5978608727455139,0.050000000745058,0.0479541830718517,297.5619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3935546875,0.9886553883552552,0.2690653800964355,0.1582136005163192,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3934020996094,0.8618754744529724,0.1521663963794708,0.1443201005458831,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3934020996094,0.8776295185089111,0.1605629175901413,0.7225863337516785,285.3935241699219,285.2021484375,293.0993957519531,291.2804870605469,293.09552001953125,297.75054931640625,285.3944702148437,1.0,0.2697437405586242,1.0,1.0,0.0,1.0,-1.4702051877975464,1.4702033996582031,1.7879854112834437e-06,1.1296266317367554,1.0,1.0,0.0,28.535541534423828,37.0,24279.908203125,-0.0,252.614501953125,1.0,283.1499938964844,284.83953857421875,294.3064270019531,295.9420166015625,293.1499938964844,293.1499938964844,283.1499938964844,26593.41796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6415807008743286,1.0,0.0,0.0,3.434875965118408,3.434896230697632,7.872549758758396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.66943359375,0.0,1240.5106201171875,1895.4371337890625,0.0,1183.777099609375,0.8460741639137268,1.0,0.0,3.0,1.0,0.0
18169200,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4007873535156,0.8884569406509399,0.1696856170892715,0.1526718288660049,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3989562988281,0.5939041376113892,0.050000000745058,0.0479735322296619,297.54833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4010314941406,0.9906543493270874,0.2703382670879364,0.1623062044382095,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.40069580078125,0.8578515648841858,0.1527217924594879,0.1448672711849212,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4007568359375,0.8730647563934326,0.1609437018632888,0.7244539856910706,285.4010009765625,285.19000244140625,293.1499938964844,291.3086242675781,293.1462097167969,297.74224853515625,285.40264892578125,1.0,0.271755039691925,1.0,1.0,0.0,1.0,-1.4789409637451172,1.478939175605774,1.807614921744971e-06,1.13656747341156,1.0,1.0,0.0,29.186355590820312,40.0,24518.6640625,-0.0,257.92779541015625,1.0,283.1499938964844,284.84130859375,294.3360290527344,295.9860534667969,293.1499938964844,293.1499938964844,283.1499938964844,27046.4609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6443970799446106,1.0,0.0,0.0,3.46401047706604,3.464031219482422,8.006665552784398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.1982421875,0.0,1272.34521484375,1895.4371337890625,0.0,1202.64306640625,0.8560309410095215,1.0,0.0,3.0,1.0,0.0
18169260,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4066162109375,0.8837926387786865,0.170498639345169,0.153424397110939,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4053649902344,0.5894030928611755,0.050000000745058,0.0479962304234504,297.5321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.40679931640625,0.9926539659500122,0.271273672580719,0.1669190376996994,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40655517578125,0.8532328009605408,0.1532710790634155,0.1454123705625534,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4065856933594,0.8678332567214966,0.1612939685583114,0.7262035608291626,285.4067687988281,285.17791748046875,293.20037841796875,291.3367614746094,293.19659423828125,297.733154296875,285.4079895019531,1.0,0.2739386856555938,1.0,1.0,0.0,1.0,-1.4881635904312134,1.48816180229187,1.8284891893927124e-06,1.1438943147659302,1.0,1.0,0.0,29.93203353881836,40.0,24791.337890625,-0.0,263.7486877441406,1.0,283.1499938964844,284.83868408203125,294.3656616210937,296.031982421875,293.1499938964844,293.1499938964844,283.1499938964844,27746.587890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6473650336265564,1.0,0.0,0.0,3.508558988571167,3.508580207824707,8.213927458200487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.30419921875,0.0,1322.06787109375,1895.4371337890625,0.0,1222.728759765625,0.8641633987426758,1.0,0.0,3.0,1.0,0.0
18169320,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41558837890625,0.8785627484321594,0.1713070571422577,0.1541756093502044,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4133605957031,0.5844212770462036,0.050000000745058,0.0480222590267658,297.513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4158935546875,0.9945455193519592,0.2718808948993683,0.1719648391008377,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4154663085937,0.8481301665306091,0.1538128703832626,0.1459534615278244,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41552734375,0.8620557188987732,0.1616124957799911,0.7278245091438293,285.4158020019531,285.165771484375,293.2509460449219,291.3649597167969,293.2471618652344,297.7234802246094,285.4176940917969,1.0,0.2762724161148071,1.0,1.0,0.0,1.0,-1.4977494478225708,1.4977476596832275,1.8503491219235e-06,1.1515082120895386,1.0,1.0,0.0,30.770151138305664,28.0,25042.615234375,-0.0,270.0303649902344,1.0,283.1499938964844,284.8418273925781,294.3945617675781,296.0761108398437,293.1499938964844,293.1499938964844,283.1499938964844,28191.748046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6503672003746033,1.0,0.0,0.0,3.5365922451019287,3.536613702774048,8.345709261448064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.5322265625,0.0,1354.0115966796875,1895.4371337890625,0.0,1243.2569580078125,0.8738535046577454,1.0,0.0,3.0,1.0,0.0
18169380,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.419921875,0.8802952766418457,0.1721029877662658,0.1548954546451568,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.41943359375,0.5846754908561707,0.050000000745058,0.0480208545923233,297.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.419921875,0.9944568872451782,0.2725536525249481,0.1717089116573333,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.419921875,0.8493801355361938,0.154338926076889,0.1464578658342361,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.419921875,0.8629066944122314,0.1618948429822921,0.7291681170463562,285.419921875,285.1535949707031,293.3016662597656,291.39324951171875,293.2978820800781,297.714599609375,285.4199523925781,1.0,0.2763014733791351,1.0,1.0,0.0,1.0,-1.5005336999893188,1.500531792640686,1.8568600808066549e-06,1.1538423299789429,1.0,1.0,0.0,30.790321350097656,28.0,25247.505859375,-0.0,271.2968139648437,1.0,283.1499938964844,284.8362731933594,294.42340087890625,296.1205749511719,293.1499938964844,293.1499938964844,283.1499938964844,28889.09765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6534185409545898,1.0,0.0,0.0,3.580065488815308,3.580087423324585,8.552148642593238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.7333984375,0.0,1404.560302734375,1895.4371337890625,0.0,1264.3355712890625,0.8817224502563477,1.0,0.0,3.0,1.0,0.0
18169440,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.41943359375,0.8872562646865845,0.1728798449039459,0.155579999089241,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.41961669921875,0.5888429880142212,0.050000000745058,0.0479989908635616,297.48992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4193725585937,0.9928831458091736,0.2740404903888702,0.1674893200397491,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.41943359375,0.8554092645645142,0.1548465490341186,0.1469243764877319,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41943359375,0.8687284588813782,0.1621565967798233,0.7302772402763367,285.4194030761719,285.1413879394531,293.3525390625,291.4216003417969,293.3487243652344,297.7083435058594,285.4190979003906,1.0,0.2750971615314483,1.0,1.0,0.0,1.0,-1.4981597661972046,1.4981578588485718,1.8514751900511328e-06,1.152010440826416,1.0,1.0,0.0,30.193798065185547,31.0,25351.705078125,-0.0,268.7372131347656,1.0,283.1499938964844,284.8306579589844,294.4495544433594,296.1571350097656,293.1499938964844,293.1499938964844,283.1499938964844,29327.87890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6561311483383179,1.0,0.0,0.0,3.6071507930755615,3.607173204421997,8.682042675900448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.74267578125,0.0,1436.681396484375,1895.4371337890625,0.0,1283.252685546875,0.8911828994750977,1.0,0.0,3.0,1.0,0.0
18169500,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4149780273437,0.890831708908081,0.1736463755369186,0.1562644839286804,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41583251953125,0.5904764533042908,0.050000000745058,0.0479906126856803,297.4897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4149169921875,0.9922028183937072,0.2761728763580322,0.1658230572938919,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150085449219,0.8583582043647766,0.1553449034690857,0.1473913192749023,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4149780273437,0.8713311553001404,0.1624246537685394,0.7314225435256958,285.4149169921875,285.129150390625,293.40350341796875,291.4499816894531,293.39971923828125,297.7039489746094,285.4148254394531,1.0,0.2751952409744262,1.0,1.0,0.0,1.0,-1.4988996982574463,1.4988977909088137,1.853084768299596e-06,1.1525174379348757,1.0,1.0,0.0,29.993288040161133,31.0,25506.8046875,-0.0,268.54931640625,1.0,283.1499938964844,284.8209533691406,294.4739074707031,296.1909484863281,293.1499938964844,293.1499938964844,283.1499938964844,30023.587890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6583269834518433,1.0,0.0,0.0,3.649684190750122,3.649707078933716,8.887995477380173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5434.82666015625,0.0,1488.1043701171875,1895.4371337890625,0.0,1298.68798828125,0.8988209962844849,1.0,0.0,3.0,1.0,0.0
18169560,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4167785644531,0.8924131989479065,0.1744063943624496,0.156947448849678,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4161682128906,0.5906556844711304,0.050000000745058,0.0479896813631057,297.489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4169006347656,0.992125928401947,0.2783037424087524,0.1656397134065628,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.416748046875,0.8594761490821838,0.155834212899208,0.147856667637825,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4167785644531,0.8720523118972778,0.1626978367567062,0.7326304912567139,285.4168701171875,285.11688232421875,293.4546203613281,291.4784240722656,293.4508056640625,297.699951171875,285.4176025390625,1.0,0.2756182551383972,1.0,1.0,0.0,1.0,-1.501505970954895,1.5015040636062622,1.859047301877581e-06,1.154572606086731,1.0,1.0,0.0,30.01818084716797,34.0,25666.47265625,-0.0,269.7501220703125,1.0,283.1499938964844,284.81890869140625,294.49822998046875,296.22393798828125,293.1499938964844,293.1499938964844,283.1499938964844,30457.12109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600938439369202,1.0,0.0,0.0,3.6759400367736816,3.675963163375856,9.016336548484104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.96484375,0.0,1520.452392578125,1895.4371337890625,0.0,1311.186279296875,0.9080803990364076,1.0,0.0,3.0,1.0,0.0
18169620,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4179992675781,0.8927950859069824,0.175165444612503,0.1576326042413711,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4177551269531,0.5899645686149597,0.050000000745058,0.0479931831359863,297.4879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41802978515625,0.992419958114624,0.2802988886833191,0.1663457006216049,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41796875,0.8594816327095032,0.1563175171613693,0.1483200639486313,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4179992675781,0.8716379404067993,0.1629712432622909,0.7338756322860718,285.41802978515625,285.1046142578125,293.5057983398437,291.50689697265625,293.5019836425781,297.6959228515625,285.41851806640625,1.0,0.2763511538505554,1.0,1.0,0.0,1.0,-1.505230188369751,1.5052284002304075,1.8675965520742464e-06,1.1575164794921875,1.0,1.0,0.0,30.17657852172852,34.0,25866.998046875,-0.0,271.7870483398437,1.0,283.1499938964844,284.813232421875,294.5245361328125,296.26092529296875,293.1499938964844,293.1499938964844,283.1499938964844,31151.986328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6617350578308105,1.0,0.0,0.0,3.7176358699798575,3.717659711837769,9.222039807355032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.5068359375,0.0,1572.781005859375,1895.4371337890625,0.0,1322.857666015625,0.9155125021934508,1.0,0.0,3.0,1.0,0.0
18169680,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4228515625,0.8920633792877197,0.1759234219789505,0.1583195179700851,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42156982421875,0.5884649753570557,0.050000000745058,0.048000868409872,297.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4230041503906,0.9930354356765748,0.2820747494697571,0.1678736209869384,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4227600097656,0.8584560751914978,0.1567950695753097,0.148781269788742,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4227905273437,0.870161771774292,0.1632373631000518,0.7351205348968506,285.4229736328125,285.0923156738281,293.5570678710937,291.5353698730469,293.55328369140625,297.6915283203125,285.4241638183594,1.0,0.2773654460906982,1.0,1.0,0.0,1.0,-1.5099456310272217,1.5099437236785889,1.8784618305289769e-06,1.1612478494644165,1.0,1.0,0.0,30.45990943908692,37.0,26055.8515625,-0.0,274.59185791015625,1.0,283.1499938964844,284.81353759765625,294.5520324707031,296.29864501953125,293.1499938964844,293.1499938964844,283.1499938964844,31580.998046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6633436679840088,1.0,0.0,0.0,3.743147134780884,3.743171453475952,9.349041647510604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.1416015625,0.0,1605.3822021484375,1895.4371337890625,0.0,1334.3544921875,0.924591302871704,1.0,0.0,3.0,1.0,0.0
18169740,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266357421875,0.8903365135192871,0.1766821891069412,0.1590114682912826,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4258117675781,0.5862309336662292,0.050000000745058,0.0480124913156032,297.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267578125,0.9938963055610656,0.2835875153541565,0.1701390147209167,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.42657470703125,0.856514036655426,0.1572686284780502,0.1492426842451095,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266052246094,0.8677324056625366,0.1634918749332428,0.7363460659980774,285.4267272949219,285.0799865722656,293.6083984375,291.5638122558594,293.6046142578125,297.6866760253906,285.4276123046875,1.0,0.2786336541175842,1.0,1.0,0.0,1.0,-1.515534281730652,1.515532374382019,1.8913945041276747e-06,1.1656725406646729,1.0,1.0,0.0,30.85985946655273,37.0,26282.005859375,-0.0,278.1023254394531,1.0,283.1499938964844,284.8099975585937,294.5811462402344,296.3402709960937,293.1499938964844,293.1499938964844,283.1499938964844,32275.59375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6650973558425903,1.0,0.0,0.0,3.7840869426727295,3.784111499786377,9.554665894029313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.8974609375,0.0,1658.6358642578125,1895.4371337890625,0.0,1346.95263671875,0.9318372011184692,1.0,0.0,3.0,1.0,0.0
18169800,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4337463378906,0.8877081274986267,0.1774398386478424,0.1597054600715637,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43194580078125,0.5833237171173096,0.050000000745058,0.0480279214680194,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339599609375,0.9949187636375428,0.2848117649555206,0.1730666607618332,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.43365478515625,0.8537540435791016,0.1577374935150146,0.1497029066085815,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4336853027344,0.864444375038147,0.1637294739484787,0.7375212907791138,285.4339294433594,285.0676574707031,293.6597900390625,291.5922546386719,293.656005859375,297.6812438964844,285.4354248046875,1.0,0.2801294028759002,1.0,1.0,0.0,1.0,-1.521863341331482,1.5218614339828491,1.9061110378970625e-06,1.1706844568252563,1.0,1.0,0.0,31.37090110778809,40.0,26493.935546875,-0.0,282.25714111328125,1.0,283.1499938964844,284.81207275390625,294.6105651855469,296.3819274902344,293.1499938964844,293.1499938964844,283.1499938964844,32700.708984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669808030128479,1.0,0.0,0.0,3.808926343917847,3.808951139450073,9.68051381278201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5521.42822265625,0.0,1691.5135498046875,1895.4371337890625,0.0,1360.556640625,0.9407529830932616,1.0,0.0,3.0,1.0,0.0
18169860,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4394836425781,0.8843032121658325,0.1781972646713256,0.1604037284851074,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4382019042969,0.5798189043998718,0.050000000745058,0.0480470098555088,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396667480469,0.9960092306137084,0.2857391536235809,0.1765640377998352,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4394226074219,0.8503008484840393,0.1582027375698089,0.1501637250185012,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.439453125,0.8604227900505066,0.1639482229948043,0.7386378645896912,285.4396057128906,285.0553283691406,293.711181640625,291.6206359863281,293.7074279785156,297.67529296875,285.4407958984375,1.0,0.2818278074264526,1.0,1.0,0.0,1.0,-1.5288163423538208,1.5288143157958984,1.922363253470394e-06,1.1761904954910278,1.0,1.0,0.0,31.987037658691406,40.0,26739.67578125,-0.0,287.0007019042969,1.0,283.1499938964844,284.8101806640625,294.6407775878906,296.4264221191406,293.1499938964844,293.1499938964844,283.1499938964844,33395.4296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690805554389954,1.0,0.0,0.0,3.8491735458374015,3.849199056625366,9.88617443908879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.6943359375,0.0,1745.7027587890625,1895.4371337890625,0.0,1375.812744140625,0.9478281140327454,1.0,0.0,3.0,1.0,0.0
18169920,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4482727050781,0.8802158832550049,0.1789522469043731,0.1611028164625167,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4460754394531,0.5757772922515869,0.050000000745058,0.0480697117745876,297.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4485778808594,0.9970817565917968,0.2863659858703613,0.1805513948202133,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481506347656,0.8462519645690918,0.158663272857666,0.1506233364343643,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4482116699219,0.8557687997817993,0.1641449183225631,0.7396750450134277,285.448486328125,285.0507202148437,293.7626342773437,291.6489562988281,293.7588806152344,297.6688842773437,285.4502258300781,1.0,0.2837057709693908,1.0,1.0,0.0,1.0,-1.5362663269042969,1.536264419555664,1.939875573953032e-06,1.1820895671844482,1.0,1.0,0.0,32.705013275146484,28.0,26968.341796875,-0.0,292.2787780761719,1.0,283.1499938964844,284.8135681152344,294.6705627441406,296.46990966796875,293.1499938964844,293.1499938964844,283.04998779296875,33816.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6713161468505859,1.0,0.0,0.0,3.8733606338500977,3.87338662147522,1.0010809319282998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.13671875,0.0,1778.8187255859375,1895.4371337890625,0.0,1392.1585693359375,0.9555858969688416,1.0,0.0,3.0,1.0,0.0
18169980,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.40875244140625,0.8828279972076416,0.1796488761901855,0.1617587208747863,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4207763671875,0.5768219232559204,0.050000000745058,0.0480637215077877,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4072265625,0.9968230128288268,0.2870121300220489,0.1795254051685333,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.409423828125,0.8482568264007568,0.1590819656848907,0.1510397940874099,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.40924072265625,0.8573522567749023,0.1642833650112152,0.7404305934906006,285.4076538085937,285.037353515625,293.8140563964844,291.67724609375,293.8103332519531,297.6630554199219,285.39990234375,1.0,0.2833173871040344,1.0,1.0,0.0,1.0,-1.5372321605682373,1.5372302532196045,1.9422793684498174e-06,1.182969570159912,1.0,1.0,0.0,32.57530975341797,28.0,27415.603515625,-0.0,292.3817138671875,1.0,283.06475830078125,284.7489929199219,294.7230529785156,296.5758972167969,293.1499938964844,293.1499938964844,283.04998779296875,34389.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771517395973206,1.0,0.0,0.0,3.906033992767334,3.9060604572296143,1.0180411891269614e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.0166015625,0.0,1824.21484375,1895.4371337890625,0.0,1435.3165283203125,0.9616898894309998,1.0,0.0,3.0,1.0,0.0
18170040,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819580078125,0.890147864818573,0.1802504807710647,0.1623077094554901,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3866882324219,0.5814923644065857,0.050000000745058,0.048037726432085,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.38165283203125,0.9955075979232788,0.2883415520191192,0.1748983860015869,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38214111328125,0.8545704483985901,0.1594336777925491,0.1513728350400924,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.382080078125,0.8633551001548767,0.1643521189689636,0.7407419681549072,285.3817443847656,285.0296630859375,293.865478515625,291.7054138183594,293.8617248535156,297.6589050292969,285.3800964355469,1.0,0.2817293405532837,1.0,1.0,0.0,1.0,-1.533083438873291,1.5330815315246582,1.932551413119654e-06,1.1797255277633667,1.0,1.0,0.0,31.83850860595703,31.0,27491.966796875,-0.0,288.5547180175781,1.0,283.05206298828125,284.72705078125,294.74591064453125,296.59674072265625,293.1499938964844,293.1499938964844,282.75,34753.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811238527297974,1.0,0.0,0.0,3.9266653060913086,3.926692008972168,1.0288239309375058e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.16650390625,0.0,1853.27392578125,1895.4371337890625,0.0,1465.08984375,0.9665984511375428,1.0,0.0,3.0,1.0,0.0
18170100,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406311035156,0.8937385678291321,0.180717647075653,0.1628035008907318,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.280517578125,0.5834410786628723,0.050000000745058,0.04802718013525,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.23638916015625,0.9948795437812804,0.2901260554790497,0.1729486137628555,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427673339844,0.8575444221496582,0.1596962660551071,0.1516693085432052,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2422180175781,0.8659144639968872,0.1643430143594741,0.7409065365791321,285.2373352050781,285.0152893066406,293.9168701171875,291.7335205078125,293.9131164550781,297.6556396484375,285.2137145996094,1.0,0.2814613580703735,1.0,1.0,0.0,1.0,-1.531872272491455,1.5318702459335327,1.929608743012068e-06,1.1786787509918213,1.0,1.0,0.0,31.54574584960937,31.0,28419.685546875,-0.0,287.2400817871094,1.0,282.7936706542969,284.5350646972656,294.8272399902344,296.7999267578125,293.1499938964844,293.1499938964844,282.75,35036.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6932826042175293,1.0,0.0,0.0,3.9426097869873047,3.942636728286743,1.0371961707278388e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.3662109375,0.0,1875.9417724609373,1895.4371337890625,0.0,1558.1492919921875,0.970392107963562,1.0,0.0,3.0,1.0,0.0
18170160,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1635437011719,0.894277036190033,0.1809763610363006,0.1631027162075042,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.176513671875,0.5834226012229919,0.050000000745058,0.0480272807180881,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.162841796875,0.9948857426643372,0.2916087508201599,0.1729671508073806,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639099121094,0.8578246831893921,0.159812644124031,0.1518330574035644,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.163818359375,0.8657223582267761,0.1641914993524551,0.7404744625091553,285.1629943847656,285.0045471191406,293.9682312011719,291.761474609375,293.9644775390625,297.6515197753906,285.1597900390625,1.0,0.2815142273902893,1.0,1.0,0.0,1.0,-1.531930923461914,1.5319290161132812,1.929728114191676e-06,1.1787079572677612,1.0,1.0,0.0,31.54896545410156,34.0,28542.564453125,-0.0,287.2753295898437,1.0,282.7560729980469,284.4834899902344,294.83123779296875,296.773681640625,293.1499938964844,293.1499938964844,282.45001220703125,35255.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994822025299072,1.0,0.0,0.0,3.954923629760742,3.9549505710601807,1.0436850743644754e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.74365234375,0.0,1893.573974609375,1895.4371337890625,0.0,1606.6689453125,0.973321497440338,1.0,0.0,3.0,1.0,0.0
18170220,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8931995630264282,0.1811707317829132,0.1633362770080566,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.582313597202301,0.050000000745058,0.048033270984888,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.9952487349510192,0.2927485108375549,0.174078032374382,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8566251397132874,0.1598658263683319,0.1519345790147781,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8640203475952148,0.1639740318059921,0.7397536039352417,285.0157165527344,284.9891357421875,294.0195007324219,291.7893371582031,294.0157775878906,297.6466369628906,284.9921875,1.0,0.2818708717823028,1.0,1.0,0.0,1.0,-1.5328079462051392,1.5328059196472168,1.9317703845445067e-06,1.1793850660324097,1.0,1.0,0.0,31.71703720092773,34.0,29497.37890625,-0.0,288.113525390625,1.0,282.4936218261719,284.2901916503906,294.8872375488281,296.9407043457031,293.1499938964844,293.1499938964844,282.45001220703125,35425.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710735559463501,1.0,0.0,0.0,3.964430809020996,3.9644577503204346,1.0487088957233937e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.95947265625,0.0,1907.2625732421875,1895.4371337890625,0.0,1696.4844970703125,0.9755830764770508,1.0,0.0,3.0,1.0,0.0
18170280,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.890312910079956,0.1812398135662078,0.1634397953748703,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.5800508856773376,0.050000000745058,0.0480456613004207,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.9959417581558228,0.2933886349201202,0.1763334423303604,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8538162708282471,0.1598173528909683,0.1519332975149154,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8606646656990051,0.1636414974927902,0.738504946231842,284.94659423828125,284.9753723144531,294.0707092285156,291.8170471191406,294.0669860839844,297.6404724121094,284.94549560546875,1.0,0.2824896872043609,1.0,1.0,0.0,1.0,-1.5341535806655884,1.5341516733169556,1.9349211015651235e-06,1.1804369688034058,0.9633798003196716,0.9633798003196716,0.0,32.05625915527344,37.0,29583.166015625,-0.0,289.6136779785156,1.0,282.4560241699219,284.2486267089844,294.8772277832031,296.8897399902344,293.1499938964844,293.1499938964844,282.1499938964844,36719.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152087688446045,1.0,0.0,0.0,3.945679664611816,3.945706605911255,1.0388118880655384e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.58447265625,0.0,1893.496826171875,1895.4371337890625,0.0,1732.7822265625,0.9718655943870544,1.0,0.0,3.0,1.0,0.0
18170340,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.8864361047744751,0.1813194304704666,0.1635466068983078,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.5770346522331238,0.050000000745058,0.0480625331401824,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149719238281,0.9967687726020812,0.293621152639389,0.1793161630630493,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207092285156,0.850085437297821,0.1597529798746109,0.1519115567207336,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203430175781,0.8563512563705444,0.1632769703865051,0.7370963096618652,284.8160705566406,284.9590148925781,294.1218566894531,291.8445739746094,294.1181335449219,297.6335144042969,284.7981872558594,1.0,0.2833447456359863,1.0,1.0,0.0,1.0,-1.5361651182174685,1.5361632108688354,1.9396425159357022e-06,1.1820143461227417,0.8633881211280823,0.8633881211280823,0.0,32.521766662597656,37.0,30374.794921875,-0.0,291.7520751953125,1.0,282.1944580078125,284.0832824707031,294.925537109375,297.0384216308594,293.1499938964844,293.1499938964844,282.1499938964844,40535.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243639230728149,1.0,0.0,0.0,3.865180015563965,3.8652069568634033,9.968567837859157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.47509765625,0.0,1821.935791015625,1895.4371337890625,0.0,1808.0753173828125,0.9538896083831788,1.0,0.0,3.0,1.0,0.0
18170400,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.8814538717269897,0.1813904196023941,0.1636005491018295,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060913085937,0.5732362866401672,0.050000000745058,0.0480843931436538,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81402587890625,0.9976585507392884,0.2934267222881317,0.183032676577568,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115234375,0.8453845381736755,0.1596640795469284,0.1518397331237793,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116455078125,0.8510296940803528,0.1628670841455459,0.7353627681732178,284.8134460449219,284.95001220703125,294.1728515625,291.8719482421875,294.1691589355469,297.6258239746094,284.82476806640625,1.0,0.284402996301651,1.0,1.0,0.0,1.0,-1.5385500192642212,1.5385479927062988,1.9452520518825622e-06,1.1838867664337158,0.8162588477134705,0.8162588477134705,0.0,33.120880126953125,40.0,30173.576171875,-0.0,294.4178771972656,1.0,282.1568298339844,284.131591796875,294.90740966796875,296.9571228027344,293.1499938964844,293.1499938964844,282.45001220703125,45148.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259796261787415,1.0,0.0,0.0,3.634766340255737,3.634791851043701,8.815486012281326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.37158203125,0.0,1584.454345703125,1895.4371337890625,0.0,1821.498046875,0.9085023999214172,1.0,0.0,3.0,1.0,0.0
18170460,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8767410516738892,0.1818873733282089,0.1638550013303756,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.5693237781524658,0.050000000745058,0.0481076687574386,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9984061121940612,0.2933270335197449,0.1868147253990173,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8408242464065552,0.1598231196403503,0.1518803238868713,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8458390235900879,0.1626928895711898,0.7340864539146423,284.9993896484375,284.95001220703125,294.2237548828125,291.8991394042969,294.2200622558594,297.6189270019531,285.0234069824219,1.0,0.285658597946167,1.0,1.0,0.0,1.0,-1.5419386625289917,1.5419367551803589,1.95323036678019e-06,1.1865376234054563,0.9217390418052672,0.9217390418052672,0.0,33.77490234375,40.0,29704.28125,-0.0,297.70172119140625,1.0,282.3999328613281,284.33856201171875,294.8301086425781,296.7445983886719,293.1499938964844,293.1499938964844,282.45001220703125,36930.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135104537010193,1.0,0.0,0.0,3.6330196857452393,3.633043766021729,8.807016342871066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.9189453125,0.0,1521.2900390625,1895.4371337890625,0.0,1718.962646484375,0.905651867389679,1.0,0.0,3.0,1.0,0.0
18170520,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.8732790946960449,0.1826976835727691,0.1644991189241409,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.5657979249954224,0.050000000745058,0.0481293424963951,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.998947024345398,0.2933825552463531,0.1901844143867492,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.8372135758399963,0.1601948589086532,0.152174562215805,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.8416144847869873,0.162726029753685,0.7339780330657959,285.05694580078125,284.95001220703125,294.2745056152344,291.9261474609375,294.2708435058594,297.6136474609375,285.0578918457031,1.0,0.2871239483356476,1.0,1.0,0.0,1.0,-1.5470050573349,1.5470030307769775,1.965212504728697e-06,1.1905144453048706,0.9903439283370972,0.9903439283370972,0.0,34.4210090637207,28.0,29999.37890625,-0.0,301.76318359375,1.0,282.442138671875,284.3545227050781,294.8577575683594,296.81121826171875,293.1499938964844,293.1499938964844,282.1499938964844,32658.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060543298721313,1.0,0.0,0.0,3.749267578125,3.749291896820069,9.379639323015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.99365234375,0.0,1620.7593994140625,1895.4371337890625,0.0,1658.8564453125,0.925737202167511,1.0,0.0,3.0,1.0,0.0
18170580,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.8764938712120056,0.1832841038703918,0.1651450842618942,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.567365288734436,0.050000000745058,0.0481195859611034,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.998718798160553,0.2934364378452301,0.1886906772851944,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.8395788073539734,0.1604591310024261,0.1524846255779266,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.8434446454048157,0.1626437306404113,0.7339135408401489,284.91949462890625,284.95001220703125,294.3251342773437,291.9529113769531,294.32147216796875,297.60968017578125,284.8962707519531,1.0,0.2863641679286957,1.0,1.0,0.0,1.0,-1.5462805032730105,1.546278476715088,1.9635858734545764e-06,1.190027356147766,0.9174354672431946,0.9174354672431946,0.0,34.16256332397461,28.0,30891.640625,-0.0,300.741943359375,1.0,282.1956787109375,284.1667785644531,294.9818115234375,297.076416015625,293.1499938964844,293.1499938964844,282.1499938964844,34878.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713906466960907,1.0,0.0,0.0,3.779315948486328,3.779340982437134,9.530587021799874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.39013671875,0.0,1673.164306640625,1895.4371337890625,0.0,1722.1807861328125,0.9318078756332396,1.0,0.0,3.0,1.0,0.0
18170640,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.8832990527153015,0.1835850328207016,0.1654828041791916,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.5720375776290894,0.050000000745058,0.0480914041399955,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.997905433177948,0.2940115630626678,0.1841963082551956,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.8453097939491272,0.1605510115623474,0.1526055186986923,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.8486701250076294,0.1623899191617965,0.7329295873641968,284.8670654296875,284.95001220703125,294.3755798339844,291.9794616699219,294.3719177246094,297.6063232421875,284.8698425292969,1.0,0.2844237983226776,1.0,1.0,0.0,1.0,-1.5402251482009888,1.540223240852356,1.949243596754968e-06,1.185243010520935,0.8587552309036255,0.8587552309036255,0.0,33.33220672607422,31.0,30713.421875,-0.0,295.7435607910156,1.0,282.1570739746094,284.1548767089844,295.0166320800781,297.07818603515625,293.1499938964844,293.1499938964844,282.45001220703125,39664.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186514735221863,1.0,0.0,0.0,3.668951749801636,3.6689765453338623,8.982087251752091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.48046875,0.0,1581.9144287109375,1895.4371337890625,0.0,1760.9404296875,0.9113633036613464,1.0,0.0,3.0,1.0,0.0
18170700,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8867380023002625,0.1841339319944381,0.1658221632242202,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.5741416811943054,0.050000000745058,0.0480791106820106,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.997461438179016,0.295447826385498,0.1821508407592773,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8480437994003296,0.1607806086540222,0.1527251750230789,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8508680462837219,0.1622942388057708,0.7319886088371277,285.0193786621094,284.95001220703125,294.4258117675781,292.0057678222656,294.42218017578125,297.6036376953125,285.0418395996094,1.0,0.2838198840618133,1.0,1.0,0.0,1.0,-1.5371686220169067,1.537166714668274,1.9418710053287214e-06,1.1826825141906738,0.9528295397758484,0.9528295397758484,0.0,32.958187103271484,31.0,30090.587890625,-0.0,293.3543395996094,1.0,282.4011535644531,284.3406982421875,294.959228515625,296.8935546875,293.1499938964844,293.1499938964844,282.45001220703125,35092.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097007036209106,1.0,0.0,0.0,3.679527759552002,3.679551839828491,9.033945502778806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.685546875,0.0,1559.4229736328125,1895.4371337890625,0.0,1688.13427734375,0.9137941002845764,1.0,0.0,3.0,1.0,0.0
18170760,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.8896552920341492,0.1849576830863952,0.1664652824401855,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.5754318833351135,0.050000000745058,0.0480716675519943,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.9971644878387452,0.2972511351108551,0.1808898299932479,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.8501628041267395,0.161186471581459,0.1530381441116333,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.8524735569953918,0.1623992323875427,0.7320713400840759,285.07147216796875,284.95001220703125,294.47589111328125,292.0318298339844,294.4722595214844,297.6022644042969,285.0716552734375,1.0,0.2835991978645324,1.0,1.0,0.0,1.0,-1.536890745162964,1.536888837814331,1.9411240828048903e-06,1.1823786497116089,1.0,1.0,0.0,32.762142181396484,34.0,30289.904296875,-0.0,292.7139587402344,1.0,282.4424743652344,284.3538818359375,294.9873962402344,296.9630432128906,293.1499938964844,293.1499938964844,282.1499938964844,32394.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048121094703674,1.0,0.0,0.0,3.787561893463135,3.7875864505767822,9.572221415510285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.62109375,0.0,1663.6702880859375,1895.4371337890625,0.0,1648.9345703125,0.9336957931518556,1.0,0.0,3.0,1.0,0.0
18170820,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.891456663608551,0.1855617612600326,0.1671316921710968,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.575860857963562,0.050000000745058,0.0480692014098167,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.9970614910125732,0.298813909292221,0.1804693639278412,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8513062000274658,0.1614802330732345,0.1533849537372589,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.8531235456466675,0.1624049842357635,0.7324002385139465,284.9333801269531,284.95001220703125,294.5257263183594,292.0576171875,294.5221252441406,297.6011657714844,284.9096374511719,1.0,0.2837380468845367,1.0,1.0,0.0,1.0,-1.537993550300598,1.5379915237426758,1.943646338986582e-06,1.1831790208816528,0.9461652636528016,0.9461652636528016,0.0,32.7191047668457,34.0,31221.25,-0.0,293.1091003417969,1.0,282.1949768066406,284.1653137207031,295.1041564941406,297.22222900390625,293.1499938964844,293.1499938964844,282.1499938964844,34167.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141456007957458,1.0,0.0,0.0,3.822706699371338,3.822731971740722,9.750687013365678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.46875,0.0,1719.57275390625,1895.4371337890625,0.0,1724.1253662109375,0.9415714740753174,1.0,0.0,3.0,1.0,0.0
18170880,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8907341361045837,0.1858760565519333,0.1675169169902801,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.5748081207275391,0.050000000745058,0.0480752438306808,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9973104596138,0.2998600006103515,0.1815000772476196,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8503468632698059,0.1615932285785675,0.1535648107528686,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8516697287559509,0.1622281819581985,0.7319608926773071,284.8757019042969,284.95001220703125,294.5753479003906,292.0830993652344,294.5717468261719,297.59912109375,284.8779296875,1.0,0.2841723263263702,1.0,1.0,0.0,1.0,-1.5393887758255005,1.5393868684768677,1.9468625396257262e-06,1.1842113733291626,0.887768566608429,0.887768566608429,0.0,32.89725875854492,37.0,31196.154296875,-0.0,294.2190856933594,1.0,282.1567687988281,284.1446533203125,295.1333923339844,297.2240905761719,293.1499938964844,293.1499938964844,282.45001220703125,38307.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719943642616272,1.0,0.0,0.0,3.74647855758667,3.746503829956055,9.365689948026557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.158203125,0.0,1660.9014892578125,1895.4371337890625,0.0,1771.5579833984375,0.9277410507202148,1.0,0.0,3.0,1.0,0.0
