time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18170940,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.888841986656189,0.1864293813705444,0.1678849160671234,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.5729126930236816,0.050000000745058,0.0480862669646739,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9977267980575562,0.3008093237876892,0.1833471804857254,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8483291864395142,0.1618289053440094,0.1537199467420578,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8491508960723877,0.1621674448251724,0.7313826680183411,285.0295715332031,284.95001220703125,294.6247253417969,292.1082763671875,294.62115478515625,297.59698486328125,285.0526428222656,1.0,0.2848749756813049,1.0,1.0,0.0,1.0,-1.541551947593689,1.5415500402450562,1.9518795397743816e-06,1.1858340501785278,0.9858413934707642,0.9858413934707642,0.0,33.215877532958984,37.0,30639.44140625,-0.0,296.0551147460937,1.0,282.4031677246094,284.33221435546875,295.0732116699219,297.0404357910156,293.1499938964844,293.1499938964844,282.45001220703125,34542.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120320200920105,1.0,0.0,0.0,3.766197204589844,3.7662220001220703,9.46453724282037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.76123046875,0.0,1655.0753173828125,1895.4371337890625,0.0,1706.9705810546875,0.9324944019317628,1.0,0.0,3.0,1.0,0.0
18171000,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911560058594,0.8874207735061646,0.1872699856758117,0.1685546785593032,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.5709586143493652,0.050000000745058,0.0480978079140186,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917053222656,0.998114049434662,0.3017994165420532,0.1852398514747619,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908508300781,0.8465767502784729,0.1622428596019745,0.1540576815605163,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908508300781,0.8468961715698242,0.1622803211212158,0.7316461205482483,285.0915222167969,284.95001220703125,294.673828125,292.1331787109375,294.6702880859375,297.59552001953125,285.0943603515625,1.0,0.2858490347862243,1.0,1.0,0.0,1.0,-1.5453622341156006,1.5453603267669678,1.960805320777581e-06,1.1887544393539429,1.0,1.0,0.0,33.57945251464844,40.0,30848.53515625,-0.0,298.7808837890625,1.0,282.44305419921875,284.3592529296875,295.0987854003906,297.10888671875,293.1499938964844,293.1499938964844,282.1499938964844,33315.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081008553504944,1.0,0.0,0.0,3.84417986869812,3.844205379486084,9.86054033091932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.271484375,0.0,1738.9703369140625,1895.4371337890625,0.0,1675.2606201171875,0.946994423866272,1.0,0.0,3.0,1.0,0.0
18171060,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.8853303790092468,0.1879077106714248,0.169261634349823,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.5684570670127869,0.050000000745058,0.0481128767132759,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.998549461364746,0.3023765683174133,0.1876460760831833,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.8442505598068237,0.162554070353508,0.1544346958398819,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.8440666198730469,0.1622823923826217,0.7320695519447327,284.96368408203125,284.95001220703125,294.7226867675781,292.15771484375,294.7191467285156,297.59381103515625,284.9409484863281,1.0,0.2870629727840423,1.0,1.0,0.0,1.0,-1.550078511238098,1.5500764846801758,1.9719373085536063e-06,1.1924126148223877,0.9813724756240844,0.9813724756240844,0.0,34.05073547363281,40.0,31870.716796875,-0.0,302.22772216796875,1.0,282.19390869140625,284.1769714355469,295.2118530273437,297.36865234375,293.1499938964844,293.1499938964844,282.1499938964844,34042.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718073308467865,1.0,0.0,0.0,3.87788462638855,3.877910614013672,1.0034207207354484e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.119140625,0.0,1786.2265625,1895.4371337890625,0.0,1756.1981201171875,0.9548425078392028,1.0,0.0,3.0,1.0,0.0
18171120,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8811966180801392,0.1882400810718536,0.1696879267692566,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.5647959113121033,0.050000000745058,0.0481355786323547,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.999004364013672,0.3023194670677185,0.1911356151103973,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8402872085571289,0.1626752167940139,0.1546448171138763,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8395932912826538,0.1620782613754272,0.7316470146179199,284.9005126953125,284.95001220703125,294.7712097167969,292.1819152832031,294.7677307128906,297.591064453125,284.9010314941406,1.0,0.2884586155414581,1.0,1.0,0.0,1.0,-1.55455219745636,1.5545501708984375,1.982581125048455e-06,1.195924997329712,0.9289620518684388,0.9289620518684388,0.0,34.71212387084961,28.0,31958.3671875,-0.0,306.0822448730469,1.0,282.1563415527344,284.1431884765625,295.2397155761719,297.3758239746094,293.1499938964844,293.1499938964844,281.8500061035156,36890.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245888113975525,1.0,0.0,0.0,3.843156576156616,3.843182802200317,9.855291409621714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.86474609375,0.0,1765.887451171875,1895.4371337890625,0.0,1809.9412841796875,0.9486231207847596,1.0,0.0,3.0,1.0,0.0
18171180,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833251953125,0.8829935789108276,0.1884777098894119,0.1699607819318771,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169860839844,0.5657808184623718,0.050000000745058,0.048129379749298,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77978515625,0.9989497065544128,0.3021189570426941,0.1902004778385162,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.8415896892547607,0.1627131849527359,0.1547282934188842,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78533935546875,0.8403512239456177,0.1617751717567443,0.7305479049682617,284.7811584472656,284.95001220703125,294.8194580078125,292.2057800292969,294.8160095214844,297.5884704589844,284.76568603515625,1.0,0.2876036465167999,1.0,1.0,0.0,1.0,-1.5525404214859009,1.5525383949279783,1.9778583464358235e-06,1.194407343864441,0.8177581429481506,0.8177581429481506,0.0,34.51829528808594,28.0,32584.880859375,-0.0,304.6181335449219,1.0,281.8971252441406,283.9941101074219,295.2997436523437,297.5460205078125,293.1499938964844,293.1499938964844,281.8500061035156,42280.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359827756881714,1.0,0.0,0.0,3.7271363735198975,3.72716212272644,9.269234055864216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6103.7822265625,0.0,1668.6802978515625,1895.4371337890625,0.0,1905.4608154296875,0.9233754873275756,1.0,0.0,3.0,1.0,0.0
18171240,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060913085937,0.8890683054924011,0.1886767894029617,0.1700911521911621,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919616699219,0.5701320171356201,0.050000000745058,0.0481027290225029,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80859375,0.9982653260231018,0.3025314211845398,0.1860370486974716,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047790527344,0.8466936945915222,0.1627014279365539,0.1546894311904907,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047180175781,0.844864010810852,0.1614176481962204,0.728820264339447,284.8076477050781,284.95001220703125,294.86737060546875,292.229248046875,294.8639221191406,297.5860900878906,284.8235168457031,1.0,0.285567969083786,1.0,1.0,0.0,1.0,-1.5455501079559326,1.5455480813980105,1.9612266441981774e-06,1.1888809204101562,0.7773768901824951,0.7773768901824951,0.0,33.707984924316406,31.0,32073.13671875,-0.0,299.2038269042969,1.0,281.85791015625,284.0830078125,295.2766418457031,297.45050048828125,293.1499938964844,293.1499938964844,282.1499938964844,47434.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738848090171814,1.0,0.0,0.0,3.425652265548706,3.425676345825196,7.830326467228588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.0625,0.0,1377.894287109375,1895.4371337890625,0.0,1929.7742919921875,0.8654625415802002,1.0,0.0,3.0,1.0,0.0
18171300,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8926743865013123,0.1893054395914077,0.1704346388578415,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.5723411440849304,0.050000000745058,0.048089612275362,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.997844398021698,0.3039585053920746,0.1839019656181335,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8494963049888611,0.1629370301961898,0.1547703295946121,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.847081184387207,0.1613197177648544,0.7276776432991028,284.9902038574219,284.95001220703125,294.9149780273437,292.2523498535156,294.9115295410156,297.5843200683594,285.0106506347656,1.0,0.2848820388317108,1.0,1.0,0.0,1.0,-1.5421009063720703,1.5420989990234375,1.952917955350131e-06,1.186030387878418,0.879642128944397,0.879642128944397,0.0,33.305789947509766,31.0,31601.5546875,-0.0,296.54461669921875,1.0,282.0948791503906,284.2735290527344,295.1951599121094,297.23297119140625,293.1499938964844,293.1499938964844,282.1499938964844,37067.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275537252426147,1.0,0.0,0.0,3.445754051208496,3.445776462554932,7.92249295500369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.00927734375,0.0,1325.12841796875,1895.4371337890625,0.0,1834.6134033203125,0.8644589185714722,1.0,0.0,3.0,1.0,0.0
18171360,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8959657549858093,0.1901684701442718,0.1711331009864807,296.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.5738371014595032,0.050000000745058,0.0480808578431606,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.9975287914276124,0.3057452440261841,0.1824477016925811,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8518713712692261,0.1633382141590118,0.1550845950841903,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8488958477973938,0.1614053845405578,0.7277136445045471,285.0274353027344,284.95001220703125,294.9621887207031,292.2750244140625,294.9587707519531,297.5838623046875,285.0262145996094,1.0,0.2845901548862457,1.0,1.0,0.0,1.0,-1.5416014194488523,1.5415993928909302,1.951694684976246e-06,1.1855976581573486,0.9280186891555786,0.9280186891555786,0.0,33.073299407958984,34.0,31800.75,-0.0,295.7033996582031,1.0,282.1405029296875,284.2723999023437,295.2147521972656,297.2875366210937,293.1499938964844,293.1499938964844,281.8500061035156,32751.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207550406455994,1.0,0.0,0.0,3.566912651062012,3.5669353008270264,8.489423635182902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.6435546875,0.0,1418.9287109375,1895.4371337890625,0.0,1778.23828125,0.8846534490585327,1.0,0.0,3.0,1.0,0.0
18171420,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8979406356811523,0.1907728314399719,0.1718127876520156,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.5743886232376099,0.050000000745058,0.0480776466429233,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9974060654640198,0.3072768151760101,0.1819097697734832,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8531394004821777,0.1636146306991577,0.1554180234670639,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8496365547180176,0.1613777875900268,0.7279092669487,284.8919677734375,284.95001220703125,295.0090637207031,292.2973022460937,295.00567626953125,297.5835876464844,284.8711242675781,1.0,0.2846617698669433,1.0,1.0,0.0,1.0,-1.5424021482467651,1.5424002408981323,1.953578703250969e-06,1.1862210035324097,0.8461858034133911,0.8461858034133911,0.0,33.007198333740234,34.0,32580.080078125,-0.0,295.9010009765625,1.0,281.8999938964844,284.0971374511719,295.32403564453125,297.5317077636719,293.1499938964844,293.1499938964844,281.8500061035156,36354.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278623580932617,1.0,0.0,0.0,3.5682339668273926,3.568257093429565,8.495715064782416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.73193359375,0.0,1446.6827392578125,1895.4371337890625,0.0,1837.1890869140625,0.8847061991691589,1.0,0.0,3.0,1.0,0.0
18171480,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8973972201347351,0.1911295652389526,0.1722098737955093,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.5734698176383972,0.050000000745058,0.048082984983921,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.9976086020469666,0.308345764875412,0.1828053444623947,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8523228764533997,0.1637414544820785,0.1555915623903274,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8483234643936157,0.161198154091835,0.7273686528205872,284.8727722167969,284.95001220703125,295.0555419921875,292.3191833496094,295.0521850585937,297.5824890136719,284.8819580078125,1.0,0.2850334644317627,1.0,1.0,0.0,1.0,-1.543519377708435,1.5435173511505127,1.956219875864917e-06,1.1871002912521362,0.8050870895385742,0.8050870895385742,0.0,33.16383743286133,37.0,32372.322265625,-0.0,296.83062744140625,1.0,281.8587646484375,284.1277160644531,295.34783935546875,297.5141296386719,293.1499938964844,293.1499938964844,282.1499938964844,41528.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731412410736084,1.0,0.0,0.0,3.398967742919922,3.3989903926849365,7.708810585427273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.6416015625,0.0,1309.9227294921875,1895.4371337890625,0.0,1866.9183349609373,0.8539310097694397,1.0,0.0,3.0,1.0,0.0
18171540,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8959313035011292,0.1917739510536193,0.1726456433534622,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.571824848651886,0.050000000745058,0.0480926521122455,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.9979475736618042,0.3093860149383545,0.1844022423028946,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.850651741027832,0.1640259325504303,0.1557804197072982,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8461607098579407,0.1611646860837936,0.7268660068511963,285.0314025878906,284.95001220703125,295.10162353515625,292.340576171875,295.0982971191406,297.58154296875,285.05084228515625,1.0,0.2856835126876831,1.0,1.0,0.0,1.0,-1.5455927848815918,1.545590877532959,1.9611118204920786e-06,1.1887178421020508,0.9081024527549744,0.9081024527549744,0.0,33.44807052612305,37.0,31990.64453125,-0.0,298.5424194335937,1.0,282.0948486328125,284.2992858886719,295.29266357421875,297.3403015136719,293.1499938964844,293.1499938964844,282.1499938964844,34308.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226240038871765,1.0,0.0,0.0,3.448259353637696,3.4482810497283936,7.934016821309342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.0556640625,0.0,1308.1341552734375,1895.4371337890625,0.0,1793.6650390625,0.8620474338531494,1.0,0.0,3.0,1.0,0.0
18171600,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.8948113918304443,0.1926306337118148,0.1733647733926773,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.5700638294219971,0.050000000745058,0.048103142529726,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.9982774257659912,0.3104102313518524,0.1861025989055633,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8491611480712891,0.1644515395164489,0.15614715218544,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.8441701531410217,0.1612631976604461,0.7271592617034912,285.06549072265625,284.95001220703125,295.14727783203125,292.3615417480469,295.1440124511719,297.5811767578125,285.0635070800781,1.0,0.2866111695766449,1.0,1.0,0.0,1.0,-1.549301028251648,1.5492990016937256,1.969889353858889e-06,1.191618800163269,0.96756249666214,0.96756249666214,0.0,33.78474807739258,40.0,32293.171875,-0.0,301.1615600585937,1.0,282.1405639648437,284.29266357421875,295.322021484375,297.4174499511719,293.1499938964844,293.1499938964844,281.8500061035156,30934.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185633778572083,1.0,0.0,0.0,3.5901129245758057,3.5901355743408203,8.600219416621258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.400390625,0.0,1430.2745361328125,1895.4371337890625,0.0,1760.21728515625,0.8884720206260681,1.0,0.0,3.0,1.0,0.0
18171660,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.8926790356636047,0.1932161897420883,0.1740521937608719,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.5676016211509705,0.050000000745058,0.0481180921196937,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.998683214187622,0.3109478652477264,0.1884646564722061,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.8468378782272339,0.1647380739450454,0.1565160155296325,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.8413556814193726,0.1612135767936706,0.7274245619773865,284.9209899902344,284.95001220703125,295.1925354003906,292.3820495605469,295.1893005371094,297.5802917480469,284.89801025390625,1.0,0.2877780497074127,1.0,1.0,0.0,1.0,-1.5537413358688354,1.553739309310913,1.9804340354312444e-06,1.195093870162964,0.8911006450653076,0.8911006450653076,0.0,34.248783111572266,40.0,33220.9140625,-0.0,304.4737243652344,1.0,281.8990173339844,284.1021423339844,295.4330444335937,297.6765441894531,293.1499938964844,293.1499938964844,281.8500061035156,33930.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283289432525635,1.0,0.0,0.0,3.6336472034454346,3.6336708068847656,8.810059171082685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.24658203125,0.0,1499.6357421875,1895.4371337890625,0.0,1841.0858154296875,0.8981244564056396,1.0,0.0,3.0,1.0,0.0
18171720,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8883731961250305,0.1935165226459503,0.1744341254234314,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.563927948474884,0.050000000745058,0.0481410585343837,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9990000128746032,0.3108516335487366,0.1919576376676559,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8427826762199402,0.1648474484682083,0.1567050963640213,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8368228673934937,0.1609683632850647,0.7267783284187317,284.8780822753906,284.95001220703125,295.2373352050781,292.40203857421875,295.234130859375,297.5782775878906,284.8834533691406,1.0,0.2891255021095276,1.0,1.0,0.0,1.0,-1.557872295379639,1.557870388031006,1.990246801142348e-06,1.1982996463775637,0.8403028845787048,0.8403028845787048,0.0,34.90953826904297,43.0,33153.76953125,-0.0,308.17822265625,1.0,281.858154296875,284.10137939453125,295.4554748535156,297.6701354980469,293.1499938964844,293.1499938964844,282.1499938964844,39071.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343913912773132,1.0,0.0,0.0,3.5251903533935547,3.525213718414306,8.29198427254596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.59912109375,0.0,1420.888671875,1895.4371337890625,0.0,1892.0069580078125,0.8792003393173218,1.0,0.0,3.0,1.0,0.0
18171780,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8834483027458191,0.1940871775150299,0.1748223751783371,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.5597723126411438,0.050000000745058,0.0481680370867252,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.9990000128746032,0.3106493055820465,0.1958702057600021,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8381866812705994,0.1650966554880142,0.1568830460309982,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8317258358001709,0.1608373373746872,0.7259768843650818,285.0329895019531,284.95001220703125,295.2816467285156,292.42156982421875,295.27850341796875,297.57647705078125,285.0535888671875,1.0,0.2906357944011688,1.0,1.0,0.0,1.0,-1.5623184442520142,1.5623164176940918,2.000796484935563e-06,1.201708436012268,0.9410379528999328,0.9410379528999328,0.0,35.67710494995117,43.0,32728.244140625,-0.0,312.3360900878906,1.0,282.0980834960937,284.2777404785156,295.3939819335937,297.4893798828125,293.1499938964844,293.1499938964844,282.1499938964844,33859.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727435290813446,1.0,0.0,0.0,3.566119432449341,3.5661423206329346,8.485649232170545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.67041015625,0.0,1426.1871337890625,1895.4371337890625,0.0,1833.625,0.8875516057014465,1.0,0.0,3.0,1.0,0.0
18171840,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.8793321847915649,0.1949092149734497,0.17550890147686,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.555825412273407,0.050000000745058,0.0481947138905525,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.9990000128746032,0.310457706451416,0.1995604038238525,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.8341720104217529,0.1655051857233047,0.1572412252426147,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.827165961265564,0.1608471274375915,0.7259277701377869,285.075439453125,284.95001220703125,295.32550048828125,292.4405822753906,295.3223876953125,297.5757141113281,285.0743713378906,1.0,0.2923189997673034,1.0,1.0,0.0,1.0,-1.5679748058319092,1.5679728984832764,2.0142724679317325e-06,1.206047534942627,1.0,1.0,0.0,36.46035003662109,31.0,33049.98828125,0.0,317.14215087890625,1.0,282.1416015625,284.27911376953125,295.416015625,297.5611572265625,293.1499938964844,293.1499938964844,281.8500061035156,31037.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246084213256836,1.0,0.0,0.0,3.6983139514923096,3.6983375549316406,9.126428039962776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.10693359375,0.0,1549.9647216796875,1895.4371337890625,0.0,1810.103759765625,0.912820041179657,1.0,0.0,3.0,1.0,0.0
18171900,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.881641149520874,0.1954652965068817,0.1761502027511596,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.5567317008972168,0.050000000745058,0.0481884591281414,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.9990000128746032,0.3101244270801544,0.1987143158912658,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.8357820510864258,0.1657750308513641,0.1575746983289718,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.8281275033950806,0.1607088595628738,0.7256991267204285,284.9286499023437,284.95001220703125,295.3688659667969,292.45904541015625,295.3658142089844,297.5756530761719,284.90411376953125,1.0,0.2917569279670715,1.0,1.0,0.0,1.0,-1.567857265472412,1.5678552389144895,2.0139473235758487e-06,1.205917477607727,0.9308242201805116,0.9308242201805116,0.0,36.2993392944336,31.0,33955.1484375,0.0,316.6537475585937,1.0,281.8966369628906,284.0821838378906,295.51959228515625,297.8145751953125,293.1499938964844,293.1499938964844,281.8500061035156,33483.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7350766062736511,1.0,0.0,0.0,3.746685981750488,3.746710538864136,9.366727340420766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.86962890625,0.0,1624.0955810546875,1895.4371337890625,0.0,1897.7955322265625,0.9236664772033693,1.0,0.0,3.0,1.0,0.0
18171960,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.8873587846755981,0.1957093775272369,0.1764489710330963,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.5605931878089905,0.050000000745058,0.0481625832617282,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.9990000128746032,0.3101588487625122,0.1951000541448593,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.8405113220214844,0.1658514440059662,0.1576926857233047,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.8321188688278198,0.1603763848543167,0.7244269251823425,284.8661804199219,284.95001220703125,295.4117431640625,292.4769897460937,295.40869140625,297.574951171875,284.8677978515625,1.0,0.2900018393993377,1.0,1.0,0.0,1.0,-1.562464952468872,1.5624629259109497,2.0008258161396952e-06,1.2015340328216553,0.8666979670524597,0.8666979670524597,0.0,35.53547286987305,34.0,33762.91796875,0.0,312.0268859863281,1.0,281.8572998046875,284.0596008300781,295.5343017578125,297.79656982421875,293.1499938964844,293.1499938964844,282.1499938964844,38468.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412331700325012,1.0,0.0,0.0,3.6603851318359375,3.660409688949585,8.940192515183298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.99072265625,0.0,1563.279296875,1895.4371337890625,0.0,1950.0987548828125,0.9084392189979552,1.0,0.0,3.0,1.0,0.0
18172020,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8897290825843811,0.1962173283100128,0.1767452359199524,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.5619664192199707,0.050000000745058,0.0481536462903022,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9990000128746032,0.3109780251979828,0.1938089579343795,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8423142433166504,0.1660640239715576,0.15779909491539,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8332306146621704,0.160185307264328,0.7231096029281616,285.013916015625,284.95001220703125,295.4540710449219,292.494384765625,295.4510498046875,297.57342529296875,285.0350952148437,1.0,0.2895601391792297,1.0,1.0,0.0,1.0,-1.5597989559173584,1.559796929359436,1.994144440686796e-06,1.1991735696792605,0.9566173553466796,0.9566173553466796,0.0,35.250370025634766,34.0,33117.05859375,0.0,309.99786376953125,1.0,282.10107421875,284.2405090332031,295.4634704589844,297.59259033203125,293.1499938964844,293.1499938964844,282.1499938964844,34639.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335759401321411,1.0,0.0,0.0,3.6751558780670166,3.675179958343506,9.012490522763984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.619140625,0.0,1551.0855712890625,1895.4371337890625,0.0,1885.126708984375,0.9122843742370604,1.0,0.0,3.0,1.0,0.0
18172080,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.8916401267051697,0.1970128715038299,0.1773633807897567,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.5625882148742676,0.050000000745058,0.0481496304273605,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.9990000128746032,0.3121493756771087,0.1932230144739151,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.8435648083686829,0.1664563566446304,0.1581019312143325,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.8338224291801453,0.1601850688457489,0.7227585315704346,285.0594482421875,284.95001220703125,295.4958801269531,292.51123046875,295.4928894042969,297.5725402832031,285.05877685546875,1.0,0.2894792556762695,1.0,1.0,0.0,1.0,-1.5597727298736572,1.5597707033157349,1.9938877358072205e-06,1.198978066444397,1.0,1.0,0.0,35.14365768432617,37.0,33298.375,0.0,309.7024841308594,1.0,282.1424560546875,284.2477722167969,295.47802734375,297.6476135253906,293.1499938964844,293.1499938964844,281.8500061035156,32281.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296038866043091,1.0,0.0,0.0,3.781318664550781,3.7813432216644287,9.540691507936572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.89990234375,0.0,1655.4139404296875,1895.4371337890625,0.0,1851.7501220703125,0.9321904182434082,1.0,0.0,3.0,1.0,0.0
18172140,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.8925008773803711,0.1975705474615097,0.1780006885528564,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.5624136328697205,0.050000000745058,0.0481507517397403,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9990000128746032,0.3130477666854858,0.1933875828981399,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8439252972602844,0.166731983423233,0.1584376394748687,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.8335717916488647,0.1600817143917083,0.722622275352478,284.9164123535156,284.95001220703125,295.5371398925781,292.5274963378906,295.5342102050781,297.5718994140625,284.8929138183594,1.0,0.2897356152534485,1.0,1.0,0.0,1.0,-1.5609756708145142,1.5609736442565918,1.9966239506175043e-06,1.1997942924499512,0.9361527562141418,0.9361527562141418,0.0,35.19218063354492,37.0,34192.546875,0.0,310.4048156738281,1.0,281.8951110839844,284.0565185546875,295.5760498046875,297.8890686035156,293.1499938964844,293.1499938964844,281.8500061035156,34391.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738694429397583,1.0,0.0,0.0,3.8126513957977295,3.812676668167114,9.699457450551563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.2470703125,0.0,1709.1951904296875,1895.4371337890625,0.0,1928.467529296875,0.9392394423484802,1.0,0.0,3.0,1.0,0.0
18172200,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.8909890651702881,0.1978368908166885,0.1783434301614761,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.5608700513839722,0.050000000745058,0.048160795122385,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.9990000128746032,0.3134233653545379,0.194840058684349,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.8423713445663452,0.1668304651975631,0.1586043089628219,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.8314694762229919,0.1598015129566192,0.721721887588501,284.86334228515625,284.95001220703125,295.57781982421875,292.54315185546875,295.5749206542969,297.5708312988281,284.86676025390625,1.0,0.2902624011039734,1.0,1.0,0.0,1.0,-1.562261939048767,1.5622599124908447,1.999589812839986e-06,1.2007005214691162,0.8756865859031677,0.8756865859031677,0.0,35.46896743774414,40.0,34090.296875,0.0,311.7548217773437,1.0,281.8568420410156,284.043701171875,295.58917236328125,297.8681335449219,293.1499938964844,293.1499938964844,282.1499938964844,38939.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437137365341187,1.0,0.0,0.0,3.7200028896331774,3.720028162002564,9.233787068296806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.58251953125,0.0,1634.86669921875,1895.4371337890625,0.0,1971.3177490234373,0.9222334623336792,1.0,0.0,3.0,1.0,0.0
18172260,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8885242938995361,0.1983804851770401,0.1786887943744659,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5586223006248474,0.050000000745058,0.0481757000088691,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.9990000128746032,0.3137624859809875,0.1969473659992218,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8399705290794373,0.1670718491077423,0.1587590873241424,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8285297751426697,0.1596474945545196,0.7207241654396057,285.02099609375,284.95001220703125,295.617919921875,292.5581970214844,295.61505126953125,297.5700378417969,285.0429382324219,1.0,0.2910348176956177,1.0,1.0,0.0,1.0,-1.5642108917236328,1.5642088651657104,2.004151838264079e-06,1.2021300792694092,0.9731484651565552,0.9731484651565552,0.0,35.881797790527344,40.0,33515.34375,0.0,313.7872009277344,1.0,282.1024780273437,284.2315979003906,295.52105712890625,297.67010498046875,293.1499938964844,293.1499938964844,282.1499938964844,34759.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356564998626709,1.0,0.0,0.0,3.736745595932007,3.7367701530456543,9.31709109863732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.34326171875,0.0,1622.332275390625,1895.4371337890625,0.0,1902.6995849609373,0.926165759563446,1.0,0.0,3.0,1.0,0.0
18172320,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.8866467475891113,0.1992130279541015,0.1793579161167144,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.5564028024673462,0.050000000745058,0.0481907427310943,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.9990000128746032,0.3141786158084869,0.199021503329277,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733947753906,0.8379364013671875,0.1674949675798416,0.1591091006994247,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.8259310126304626,0.1596627533435821,0.7205801010131836,285.07373046875,284.95001220703125,295.65740966796875,292.5726623535156,295.65460205078125,297.5700988769531,285.074951171875,1.0,0.2920593321323395,1.0,1.0,0.0,1.0,-1.5677679777145386,1.5677660703659058,2.012608547374839e-06,1.2048407793045044,1.0,1.0,0.0,36.32994842529297,28.0,33713.41015625,0.0,316.69390869140625,1.0,282.14288330078125,284.2481384277344,295.53857421875,297.7308349609375,293.1499938964844,293.1499938964844,281.8500061035156,33007.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7318885326385498,1.0,0.0,0.0,3.8259060382843018,3.825931310653688,9.767015853867631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.16259765625,0.0,1714.352783203125,1895.4371337890625,0.0,1870.919921875,0.9426756501197816,1.0,0.0,3.0,1.0,0.0
18172380,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.8911905288696289,0.1997994631528854,0.1800087690353393,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.5589312314987183,0.050000000745058,0.0481735989451408,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.9990000128746032,0.3145017027854919,0.196658119559288,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.8414946794509888,0.1677959114313125,0.1594540625810623,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.8287631273269653,0.1595557034015655,0.7203842401504517,284.93524169921875,284.95001220703125,295.6962890625,292.5864562988281,295.69354248046875,297.5706481933594,284.9107971191406,1.0,0.2909112274646759,1.0,1.0,0.0,1.0,-1.5658801794052124,1.56587815284729,2.0080756257812027e-06,1.2033644914627075,0.9575605392456056,0.9575605392456056,0.0,35.859657287597656,28.0,34592.7734375,0.0,314.5284729003906,1.0,281.8942565917969,284.05682373046875,295.6366577148437,297.975341796875,293.1499938964844,293.1499938964844,281.8500061035156,34300.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412947416305542,1.0,0.0,0.0,3.857744693756104,3.857770442962648,9.93025082607346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.80078125,0.0,1763.371826171875,1895.4371337890625,0.0,1950.62451171875,0.9498446583747864,1.0,0.0,3.0,1.0,0.0
18172440,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.8991343975067139,0.2000601142644882,0.1803208440542221,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.5643514394760132,0.050000000745058,0.0481383353471756,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.9990000128746032,0.315217524766922,0.191556766629219,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.8482083678245544,0.1678998917341232,0.1595914214849472,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.8345844149589539,0.1592593640089035,0.7192252278327942,284.86737060546875,284.95001220703125,295.73455810546875,292.5996398925781,295.7318420410156,297.57012939453125,284.8677062988281,1.0,0.2886309325695038,1.0,1.0,0.0,1.0,-1.5588663816452026,1.5588643550872805,1.991157887459849e-06,1.197759032249451,0.8913869857788086,0.8913869857788086,0.0,34.82815170288086,31.0,34370.69921875,0.0,308.4317932128906,1.0,281.8565368652344,284.0270690917969,295.64752197265625,297.9507141113281,293.1499938964844,293.1499938964844,281.54998779296875,38478.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465313673019409,1.0,0.0,0.0,3.7822206020355225,3.7822463512420654,9.545242392050568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.9326171875,0.0,1704.51953125,1895.4371337890625,0.0,1995.5184326171875,0.9357017874717712,1.0,0.0,3.0,1.0,0.0
18172500,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591857910156,0.9030779004096984,0.2002680748701095,0.180537462234497,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78973388671875,0.5669525861740112,0.050000000745058,0.0481220856308937,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7569274902344,0.9987796545028688,0.3163939714431762,0.1890844702720642,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.8514881134033203,0.1679561734199524,0.1596636027097702,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616577148437,0.8370795845985413,0.1589282751083374,0.7177978157997131,284.75799560546875,284.95001220703125,295.77215576171875,292.6121520996094,295.7694702148437,297.5684814453125,284.7474060058594,1.0,0.2877112925052643,1.0,1.0,0.0,1.0,-1.5545053482055664,1.554503321647644,1.980517481570132e-06,1.1941219568252563,0.7766227722167969,0.7766227722167969,0.0,34.32659912109375,31.0,34714.66796875,0.0,305.0384521484375,1.0,281.5992431640625,283.9037170410156,295.6861572265625,298.0811462402344,293.1499938964844,293.1499938964844,281.54998779296875,45395.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554205656051636,1.0,0.0,0.0,3.6015729904174805,3.601598262786865,8.655212582198146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.166015625,0.0,1549.3194580078125,1895.4371337890625,0.0,2072.527587890625,0.8972237706184387,1.0,0.0,3.0,1.0,0.0
18172560,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260498046875,0.9046267867088318,0.2005290985107422,0.1806961745023727,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8015441894531,0.5678645968437195,0.050000000745058,0.0481164902448654,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82879638671875,0.9986428618431092,0.3175373375415802,0.1882133483886718,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8239440917969,0.8526459336280823,0.1680236309766769,0.1596888154745102,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.8375557661056519,0.1586140543222427,0.7162017226219177,284.82745361328125,284.95001220703125,295.8091125488281,292.6239929199219,295.80645751953125,297.5668640136719,284.84674072265625,1.0,0.2871590256690979,1.0,1.0,0.0,1.0,-1.5517557859420776,1.5517538785934448,1.9737954062293284e-06,1.191799521446228,0.7643109560012817,0.7643109560012817,0.0,34.12773132324219,34.0,34204.1484375,0.0,303.2175598144531,1.0,281.5589294433594,284.0351257324219,295.64764404296875,297.955810546875,293.1499938964844,293.1499938964844,281.8500061035156,47763.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556257247924805,1.0,0.0,0.0,3.285189151763916,3.2852120399475098,7.20135290066537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.53076171875,0.0,1243.1341552734375,1895.4371337890625,0.0,2074.316162109375,0.8369891047477722,1.0,0.0,3.0,1.0,0.0
18172620,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9060662388801576,0.201242595911026,0.1811275035142898,296.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.5683387517929077,0.050000000745058,0.0481136031448841,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9985684156417848,0.3189828097820282,0.187759518623352,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8535393476486206,0.168352335691452,0.1598690152168274,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8377874493598938,0.1585542857646942,0.7153297066688538,284.9967956542969,284.95001220703125,295.84539794921875,292.6351318359375,295.8428039550781,297.5662841796875,285.0138244628906,1.0,0.2869807481765747,1.0,1.0,0.0,1.0,-1.550892353057861,1.550890326499939,1.9715484995685983e-06,1.1909440755844116,0.8635051846504211,0.8635051846504211,0.0,34.03340148925781,34.0,33842.2578125,0.0,302.5631103515625,1.0,281.7918701171875,284.1980285644531,295.56787109375,297.74481201171875,293.1499938964844,293.1499938964844,281.8500061035156,36429.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439557909965515,1.0,0.0,0.0,3.3453927040100098,3.34541392326355,7.46771149806591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.29052734375,0.0,1222.8946533203125,1895.4371337890625,0.0,1973.3929443359373,0.8414922952651978,1.0,0.0,3.0,1.0,0.0
18172680,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9077771902084352,0.2021236270666122,0.1818762421607971,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.5685895085334778,0.050000000745058,0.0481120645999908,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9985280632972716,0.3205141723155975,0.1875191479921341,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8545254468917847,0.1688106209039688,0.1602596044540405,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8381208181381226,0.1586262136697769,0.7154417634010315,285.0213623046875,284.95001220703125,295.8809814453125,292.6455993652344,295.87841796875,297.5667724609375,285.0191650390625,1.0,0.2871646583080292,1.0,1.0,0.0,1.0,-1.5521024465560913,1.552100419998169,1.9742960830626544e-06,1.191778302192688,0.9030989408493042,0.9030989408493042,0.0,34.01485824584961,37.0,34029.453125,0.0,303.0832214355469,1.0,281.8394775390625,284.1876220703125,295.5840759277344,297.7968444824219,293.1499938964844,293.1499938964844,282.1499938964844,32585.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375317811965942,1.0,0.0,0.0,3.466181516647339,3.466203212738037,8.016704668989405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.39794921875,0.0,1313.8516845703125,1895.4371337890625,0.0,1918.5904541015625,0.8618740439414978,1.0,0.0,3.0,1.0,0.0
18172740,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277160644531,0.9084144830703736,0.2030006200075149,0.1826364696025848,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.095458984375,0.568082869052887,0.050000000745058,0.0481151454150676,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1303405761719,0.9986088871955872,0.3219329416751861,0.1880044192075729,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1255187988281,0.8546472787857056,0.1692944765090942,0.1606899499893188,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246337890625,0.8376476168632507,0.1587244868278503,0.7157596349716187,285.1290588378906,284.95001220703125,295.91583251953125,292.65533447265625,295.9133605957031,297.5677185058594,285.1459655761719,1.0,0.2876676619052887,1.0,1.0,0.0,1.0,-1.5544984340667725,1.55449640750885,1.979927219508681e-06,1.1935967206954956,1.0,1.0,0.0,34.13749313354492,37.0,33541.2109375,0.0,304.5361633300781,1.0,282.0946655273437,284.321044921875,295.5690002441406,297.6869506835937,293.1499938964844,293.1499938964844,282.1499938964844,30001.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275766134262085,1.0,0.0,0.0,3.580186367034912,3.580208539962769,8.552726171728864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.81982421875,0.0,1412.8543701171875,1895.4371337890625,0.0,1834.8040771484373,0.8866401314735413,1.0,0.0,3.0,1.0,0.0
