time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18172800,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1667785644531,0.9084678292274476,0.2039746791124344,0.1834991872310638,296.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612854003906,0.567055344581604,0.050000000745058,0.0481214448809623,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.9987646341323853,0.323291152715683,0.1889863163232803,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1667175292969,0.8542743921279907,0.1698585748672485,0.1612067818641662,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1666564941406,0.8367132544517517,0.1588981300592422,0.7164688110351562,285.16680908203125,284.95001220703125,295.95001220703125,292.66436767578125,295.94757080078125,297.5691833496094,285.1667175292969,1.0,0.2884669005870819,1.0,1.0,0.0,1.0,-1.558191180229187,1.5581891536712646,1.988697022170527e-06,1.1964633464813232,1.0,1.0,0.0,34.367530822753906,40.0,33722.3984375,0.0,306.8921813964844,1.0,282.1410522460937,284.3277282714844,295.6174011230469,297.79217529296875,293.1499938964844,293.1499938964844,281.8500061035156,30643.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245153784751892,1.0,0.0,0.0,3.687069892883301,3.6870932579040527,9.071017643691448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.5009765625,0.0,1534.3173828125,1895.4371337890625,0.0,1809.3319091796875,0.9095581769943236,1.0,0.0,3.0,1.0,0.0
18172860,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.9073262214660645,0.2047362029552459,0.1843068450689315,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.5652841925621033,0.050000000745058,0.0481324531137943,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.999003529548645,0.3242423236370086,0.1906721144914627,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8529923558235168,0.170359119772911,0.1617278754711151,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.834926426410675,0.1590114682912826,0.7171956896781921,285.02349853515625,284.95001220703125,295.983154296875,292.67242431640625,295.9808044433594,297.5709533691406,284.99786376953125,1.0,0.2895269989967346,1.0,1.0,0.0,1.0,-1.5626955032348633,1.5626935958862305,1.9994620288343867e-06,1.1999906301498413,1.0,1.0,0.0,34.733482360839844,40.0,34732.3359375,0.0,310.0066833496094,1.0,281.8967590332031,284.1291809082031,295.729248046875,298.0644226074219,293.1499938964844,293.1499938964844,281.8500061035156,31808.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356377243995667,1.0,0.0,0.0,3.756623506546021,3.756647825241089,9.416480679647066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.7666015625,0.0,1622.7840576171875,1895.4371337890625,0.0,1902.540771484375,0.9261208176612854,1.0,0.0,3.0,1.0,0.0
18172920,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.904409646987915,0.2052604109048843,0.1848709881305694,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5625604391098022,0.050000000745058,0.0481497682631015,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.9990000128746032,0.3246616423130035,0.1932490170001983,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.8504088521003723,0.170781522989273,0.1621666550636291,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8319125175476074,0.1590445041656494,0.7175448536872864,284.934326171875,284.95001220703125,296.0150451660156,292.67926025390625,296.0128173828125,297.5731201171875,284.9306335449219,1.0,0.29080331325531,1.0,1.0,0.0,1.0,-1.5674329996109009,1.5674309730529783,2.0108359422010835e-06,1.2037107944488523,0.951654314994812,0.951654314994812,0.0,35.264183044433594,43.0,34858.76953125,0.0,313.6890869140625,1.0,281.8570861816406,284.0636291503906,295.7480163574219,298.072021484375,293.1499938964844,293.1499938964844,281.54998779296875,34166.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437081336975098,1.0,0.0,0.0,3.7801437377929688,3.7801687717437744,9.534763307783578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.71435546875,0.0,1668.630126953125,1895.4371337890625,0.0,1971.2698974609373,0.9325575828552246,1.0,0.0,3.0,1.0,0.0
18172980,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995910644531,0.9007022976875305,0.2057540565729141,0.185369923710823,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.5592803359031677,0.050000000745058,0.0481712408363819,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7966003417969,0.9990000128746032,0.3247048258781433,0.1963309794664383,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8019714355469,0.8471686244010925,0.1712175607681274,0.162606731057167,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8030700683594,0.8282591700553894,0.1590783298015594,0.7178559899330139,284.7981872558594,284.95001220703125,296.0457458496094,292.6849365234375,296.0436096191406,297.575927734375,284.7816162109375,1.0,0.2922729849815368,1.0,1.0,0.0,1.0,-1.572659254074097,1.5726572275161743,2.0234390376572264e-06,1.2078218460083008,0.8371609449386597,0.8371609449386597,0.0,35.91029357910156,43.0,35570.68359375,0.0,317.9377746582031,1.0,281.5982360839844,283.8996887207031,295.7884826660156,298.2286682128906,293.1499938964844,293.1499938964844,281.54998779296875,39589.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560226321220398,1.0,0.0,0.0,3.7090137004852295,3.7090389728546143,9.179312883134116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.31005859375,0.0,1627.1094970703125,1895.4371337890625,0.0,2077.7783203125,0.9177603721618652,1.0,0.0,3.0,1.0,0.0
18173040,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172912597656,0.8962221741676331,0.2062845081090927,0.1858093738555908,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038635253906,0.5555027723312378,0.050000000745058,0.0481968745589256,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194274902344,0.9990000128746032,0.3244475424289703,0.1998611539602279,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157958984375,0.8433348536491394,0.171692818403244,0.1630367785692215,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81512451171875,0.8239997625350952,0.1591330915689468,0.7180614471435547,284.8182373046875,284.95001220703125,296.07525634765625,292.6894836425781,296.0732116699219,297.5795288085937,284.83355712890625,1.0,0.2939091920852661,1.0,1.0,0.0,1.0,-1.5782181024551392,1.5782160758972168,2.0369075173221063e-06,1.2122018337249756,0.7969255447387695,0.7969255447387695,0.0,36.66884994506836,46.0,35237.359375,0.0,322.67724609375,1.0,281.5580444335937,283.9775390625,295.7486267089844,298.1225280761719,293.1499938964844,293.1499938964844,281.8500061035156,44852.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601304650306702,1.0,0.0,0.0,3.463700771331787,3.4637246131896973,8.005234235497483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.97412109375,0.0,1398.46337890625,1895.4371337890625,0.0,2113.71728515625,0.8713499903678894,1.0,0.0,3.0,1.0,0.0
18173100,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8924909830093384,0.2073413729667663,0.1865279078483581,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.5519404411315918,0.050000000745058,0.0482219830155372,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9990000128746032,0.3244831562042236,0.2031863182783126,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8400810956954956,0.17249795794487,0.1636539548635482,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8202409744262695,0.159487634897232,0.7190377116203308,285.0018310546875,284.95001220703125,296.1036376953125,292.69293212890625,296.1016845703125,297.5848693847656,285.0213317871094,1.0,0.2957194149494171,1.0,1.0,0.0,1.0,-1.58501398563385,1.5850119590759275,2.0534459963528207e-06,1.2175523042678833,0.9036687612533568,0.9036687612533568,0.0,37.43906784057617,46.0,34884.3046875,0.0,328.09002685546875,1.0,281.7962646484375,284.16485595703125,295.655517578125,297.89764404296875,293.1499938964844,293.1499938964844,281.8500061035156,35740.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511869072914124,1.0,0.0,0.0,3.501282453536988,3.501304864883423,8.17989189272339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.091796875,0.0,1372.056396484375,1895.4371337890625,0.0,2035.7283935546875,0.8752844929695129,1.0,0.0,3.0,1.0,0.0
18173160,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8901801705360413,0.2086948305368423,0.1876704841852188,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.5489189624786377,0.050000000745058,0.0482440404593944,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.9990000128746032,0.3247621953487396,0.2060195654630661,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8379490375518799,0.1735362708568573,0.1645697504281997,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8175418972969055,0.1600648760795593,0.7213307619094849,285.0380554199219,284.95001220703125,296.1309509277344,292.6953125,296.1290588378906,297.5919494628906,285.0370788574219,1.0,0.2977231442928314,1.0,1.0,0.0,1.0,-1.593664526939392,1.5936625003814695,2.0746435893670423e-06,1.2243825197219849,0.954927384853363,0.954927384853363,0.0,38.17009735107422,34.0,35181.98828125,0.0,334.365478515625,1.0,281.84100341796875,284.1622619628906,295.6591491699219,297.9452819824219,293.1499938964844,293.1499938964844,281.54998779296875,32137.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470706105232239,1.0,0.0,0.0,3.6243741512298575,3.6243972778320312,8.765149459577515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.8994140625,0.0,1476.1488037109375,1895.4371337890625,0.0,2000.1619873046875,0.8970578908920288,1.0,0.0,3.0,1.0,0.0
18173220,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8944625854492188,0.2097896188497543,0.1887833178043365,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.550700843334198,0.050000000745058,0.0482308454811573,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9990000128746032,0.3250719308853149,0.2043458968400955,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8415930867195129,0.1744826436042785,0.165512278676033,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8204852342605591,0.1605627387762069,0.7237581014633179,284.896240234375,284.95001220703125,296.1571655273437,292.6966857910156,296.1553649902344,297.60015869140625,284.87481689453125,1.0,0.2975122630596161,1.0,1.0,0.0,1.0,-1.597030758857727,1.597028732299805,2.0830634639423806e-06,1.2271575927734375,0.8716076016426086,0.8716076016426086,0.0,37.90694808959961,34.0,35997.08984375,0.0,335.3336181640625,1.0,281.5985107421875,283.9773864746094,295.7431945800781,298.175048828125,293.1499938964844,293.1499938964844,281.54998779296875,35450.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560036778450012,1.0,0.0,0.0,3.641387939453125,3.641411781311035,8.847634376252245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.228515625,0.0,1519.5087890625,1895.4371337890625,0.0,2077.613037109375,0.900641143321991,1.0,0.0,3.0,1.0,0.0
18173280,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9024457931518556,0.2106315642595291,0.1895759105682373,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.5555175542831421,0.050000000745058,0.0481965839862823,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.9990000128746032,0.3259477019309997,0.1998466700315475,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.8486853241920471,0.1753022521734237,0.1662881970405578,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.8266531825065613,0.1609523892402649,0.7254756689071655,284.8652648925781,284.95001220703125,296.182373046875,292.69708251953125,296.1806640625,297.60723876953125,284.8720397949219,1.0,0.2961449027061462,1.0,1.0,0.0,1.0,-1.5955376625061035,1.5955356359481812,2.07943594432436e-06,1.2260230779647827,0.8223245143890381,0.8223245143890381,0.0,37.0108528137207,37.0,35678.9453125,0.0,332.15142822265625,1.0,281.5581359863281,283.9936218261719,295.73992919921875,298.1280822753906,293.1499938964844,293.1499938964844,281.8500061035156,40815.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606802582740784,1.0,0.0,0.0,3.4926505088806152,3.492673873901367,8.139608667079301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.5087890625,0.0,1399.5321044921875,1895.4371337890625,0.0,2118.542236328125,0.8735594153404236,1.0,0.0,3.0,1.0,0.0
18173340,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9076162576675416,0.2118258327245712,0.1904441565275192,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.5581156611442566,0.050000000745058,0.0481788143515586,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.9990000128746032,0.327832818031311,0.1974200755357742,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8532587885856628,0.1763347089290619,0.1671267002820968,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8303771018981934,0.1615637242794037,0.727547824382782,285.0211486816406,284.95001220703125,296.2066345214844,292.696533203125,296.2049560546875,297.61260986328125,285.03955078125,1.0,0.2961245775222778,1.0,1.0,0.0,1.0,-1.597132444381714,1.597130298614502,2.083266736008227e-06,1.2271963357925415,0.9202023148536682,0.9202023148536682,0.0,36.59041976928711,37.0,35147.1328125,0.0,331.80621337890625,1.0,281.79705810546875,284.16766357421875,295.65985107421875,297.9165954589844,293.1499938964844,293.1499938964844,281.8500061035156,34639.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752842128276825,1.0,0.0,0.0,3.525170087814331,3.5251927375793457,8.291888775602274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.95068359375,0.0,1388.845458984375,1895.4371337890625,0.0,2050.089599609375,0.8792447447776794,1.0,0.0,3.0,1.0,0.0
18173400,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.9126796722412108,0.2132944166660308,0.1916661411523819,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.560055673122406,0.050000000745058,0.0481658205389976,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.9990000128746032,0.3301977217197418,0.1956031024456024,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.8574658036231995,0.1775647848844528,0.168205052614212,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.833775520324707,0.1623910367488861,0.7308090329170227,285.05108642578125,284.95001220703125,296.2299194335937,292.695068359375,296.22833251953125,297.6184997558594,285.0487365722656,1.0,0.2964974343776703,1.0,1.0,0.0,1.0,-1.6016101837158203,1.6016080379486084,2.0943045910826186e-06,1.230716109275818,0.9727267622947692,0.9727267622947692,0.0,36.35078048706055,40.0,35372.08203125,0.0,333.3931579589844,1.0,281.8412475585937,284.1595458984375,295.6632995605469,297.9640808105469,293.1499938964844,293.1499938964844,281.54998779296875,31611.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749403715133667,1.0,0.0,0.0,3.6502623558044434,3.650285482406616,8.890812068784726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.1064453125,0.0,1500.622314453125,1895.4371337890625,0.0,2020.2945556640625,0.9024430513381958,1.0,0.0,3.0,1.0,0.0
18173460,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9166213870048524,0.2144950926303863,0.1928838938474655,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.5611830353736877,0.050000000745058,0.0481583476066589,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9990000128746032,0.3323956429958343,0.1945442706346511,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.860758900642395,0.1786836981773376,0.169325366616249,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8363597393035889,0.1631401628255844,0.734390377998352,284.90283203125,284.95001220703125,296.2523193359375,292.6927490234375,296.25079345703125,297.6250915527344,284.8813781738281,1.0,0.2972352206707001,1.0,1.0,0.0,1.0,-1.607435941696167,1.6074339151382446,2.108749413309852e-06,1.2353200912475586,0.8881087899208069,0.8881087899208069,0.0,36.27927780151367,40.0,36227.2265625,0.0,336.1258850097656,1.0,281.59783935546875,283.969482421875,295.7430725097656,298.1900939941406,293.1499938964844,293.1499938964844,281.54998779296875,34841.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587077617645264,1.0,0.0,0.0,3.676469802856445,3.676493883132935,9.01893542959442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.5078125,0.0,1554.0887451171875,1895.4371337890625,0.0,2101.247802734375,0.9082488417625428,1.0,0.0,3.0,1.0,0.0
18173520,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.9179185628890992,0.215436041355133,0.1938013434410095,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.560944676399231,0.050000000745058,0.0481598526239395,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9990000128746032,0.3342142701148987,0.1947680711746215,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.862078070640564,0.1796606630086898,0.170292243361473,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8371432423591614,0.1637635976076126,0.7373701930046082,284.8697814941406,284.95001220703125,296.2738647460937,292.6896057128906,296.2723999023437,297.6317443847656,284.8764038085937,1.0,0.2982704043388366,1.0,1.0,0.0,1.0,-1.6135458946228027,1.6135437488555908,2.123965941791539e-06,1.2401485443115234,0.8393354415893555,0.8393354415893555,0.0,36.44137954711914,43.0,36064.87890625,0.0,339.6615600585937,1.0,281.5578308105469,283.9797668457031,295.7367553710937,298.1454772949219,293.1499938964844,293.1499938964844,281.8500061035156,39883.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638142704963684,1.0,0.0,0.0,3.550741910934448,3.5507657527923584,8.412624765696819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.1875,0.0,1453.7850341796875,1895.4371337890625,0.0,2146.1103515625,0.8856256604194641,1.0,0.0,3.0,1.0,0.0
18173580,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9183457493782043,0.2167304903268814,0.1947794407606125,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.560085117816925,0.050000000745058,0.0481654517352581,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.336138516664505,0.1955747306346893,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8626649975776672,0.1808394640684127,0.171296626329422,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8372577428817749,0.1645718216896057,0.7405189871788025,285.0291442871094,284.95001220703125,296.2945556640625,292.6856384277344,296.29315185546875,297.6387634277344,285.04791259765625,1.0,0.2995832860469818,1.0,1.0,0.0,1.0,-1.62067973613739,1.6206775903701782,2.141796358046122e-06,1.2457653284072876,0.9415383338928224,0.9415383338928224,0.0,36.72801208496094,43.0,35600.96484375,0.0,344.0890808105469,1.0,281.79864501953125,284.1564025878906,295.6551818847656,297.9371032714844,293.1499938964844,293.1499938964844,281.8500061035156,34208.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566869854927063,1.0,0.0,0.0,3.5893256664276123,3.589348793029785,8.596447287345654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.6494140625,0.0,1453.5235595703125,1895.4371337890625,0.0,2083.5771484375,0.8930362462997437,1.0,0.0,3.0,1.0,0.0
18173640,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.9194857478141784,0.218311533331871,0.1961145848035812,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.5592736005783081,0.050000000745058,0.0481707602739334,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.9990000128746032,0.3382037281990051,0.1963350921869278,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.86368727684021,0.182216614484787,0.1725319176912307,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.8377829790115356,0.1655686497688293,0.7446878552436829,285.0647888183594,284.95001220703125,296.3144836425781,292.680908203125,296.3131408691406,297.646484375,285.0633239746094,1.0,0.3011806011199951,1.0,1.0,0.0,1.0,-1.629688382148743,1.6296862363815308,2.164455281672417e-06,1.2528653144836426,1.0,1.0,0.0,37.04671096801758,46.0,35889.765625,0.0,349.6104431152344,1.0,281.8417663574219,284.1537780761719,295.6567077636719,297.9872436523437,293.1499938964844,293.1499938964844,281.54998779296875,31432.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540848255157471,1.0,0.0,0.0,3.7131292819976807,3.713153123855591,9.199694659400848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6687.015625,0.0,1569.778564453125,1895.4371337890625,0.0,2060.8935546875,0.916512966156006,1.0,0.0,3.0,1.0,0.0
18173700,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.9197017550468444,0.2196162641048431,0.1974469572305679,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.5578917264938354,0.050000000745058,0.0481799468398094,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9990000128746032,0.3398995101451874,0.1976278126239776,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.8640282154083252,0.1834743767976761,0.1738049387931823,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.8376976251602173,0.1664586067199707,0.7490479946136475,284.9176940917969,284.95001220703125,296.33367919921875,292.67547607421875,296.3323669433594,297.65435791015625,284.8965148925781,1.0,0.3030249178409576,1.0,1.0,0.0,1.0,-1.6396139860153198,1.639611840248108,2.18961872633372e-06,1.2607080936431885,0.9217345714569092,0.9217345714569092,0.0,37.484405517578125,46.0,36856.86328125,0.0,355.9989624023437,1.0,281.59637451171875,283.9615173339844,295.7338256835937,298.2171936035156,293.1499938964844,293.1499938964844,281.54998779296875,34094.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642289400100708,1.0,0.0,0.0,3.751907348632813,3.751932144165039,9.392852575729194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.9404296875,0.0,1634.8768310546875,1895.4371337890625,0.0,2149.76611328125,0.9251083731651306,1.0,0.0,3.0,1.0,0.0
18173760,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9175187349319458,0.2206302136182785,0.1984593868255615,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.5553686022758484,0.050000000745058,0.0481971390545368,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9990000128746032,0.3410720825195312,0.199983537197113,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8626108169555664,0.1845692545175552,0.1749092042446136,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8359997272491455,0.1671871095895767,0.7526562213897705,284.8759155273437,284.95001220703125,296.3521423339844,292.6693420410156,296.35089111328125,297.6618347167969,284.8804016113281,1.0,0.3050550520420074,1.0,1.0,0.0,1.0,-1.649336576461792,1.6493343114852903,2.2144472495710943e-06,1.268392562866211,0.8710452318191528,0.8710452318191528,0.0,38.12223434448242,49.0,36818.61328125,0.0,362.9118041992188,1.0,281.5572814941406,283.9556579589844,295.7255554199219,298.17852783203125,293.1499938964844,293.1499938964844,281.8500061035156,38510.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702757120132446,1.0,0.0,0.0,3.663276672363281,3.6633012294769287,8.954322652243718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.13525390625,0.0,1566.83837890625,1895.4371337890625,0.0,2203.287353515625,0.9094825387001038,1.0,0.0,3.0,1.0,0.0
18173820,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.9147611856460572,0.2219803035259246,0.1995051801204681,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.5524442791938782,0.050000000745058,0.048217661678791,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.9990000128746032,0.3422675132751465,0.2027124613523483,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8606905341148376,0.1858521252870559,0.1760308891534805,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8338258862495422,0.168072909116745,0.7562748789787292,285.0341491699219,284.95001220703125,296.36993408203125,292.6625671386719,296.3687438964844,297.6694030761719,285.05328369140625,1.0,0.3072570264339447,1.0,1.0,0.0,1.0,-1.6595830917358398,1.6595808267593384,2.2407787128031487e-06,1.2764699459075928,0.9738572239875792,0.9738572239875792,0.0,38.85625457763672,49.0,36333.1484375,0.0,370.4529418945313,1.0,281.8014221191406,284.1354064941406,295.6408996582031,297.9673767089844,293.1499938964844,293.1499938964844,281.8500061035156,34016.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640195488929749,1.0,0.0,0.0,3.6990466117858887,3.699070930480957,9.130044986704888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.43896484375,0.0,1573.383056640625,1895.4371337890625,0.0,2147.920166015625,0.9171277284622192,1.0,0.0,3.0,1.0,0.0
18173880,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789489746094,0.9131093621253968,0.2236416786909103,0.2009139657020568,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.5498278141021729,0.050000000745058,0.0482365638017654,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.9990000128746032,0.3436017334461212,0.2051617056131363,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.8595112562179565,0.1873442679643631,0.1773829460144043,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.8323267102241516,0.169147178530693,0.7608535289764404,285.0790100097656,284.95001220703125,296.3870849609375,292.6551818847656,296.3859558105469,297.677490234375,285.0799560546875,1.0,0.3096484839916229,1.0,1.0,0.0,1.0,-1.6713567972183228,1.6713545322418213,2.271274524900946e-06,1.285750389099121,1.0,1.0,0.0,39.58314514160156,52.0,36598.24609375,0.0,378.8920593261719,1.0,281.84259033203125,284.1463623046875,295.6381225585937,298.0133361816406,293.1499938964844,293.1499938964844,281.54998779296875,32491.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620707750320435,1.0,0.0,0.0,3.79590106010437,3.7959258556365967,9.614418559067417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.05078125,0.0,1674.329345703125,1895.4371337890625,0.0,2130.760498046875,0.9355281591415404,1.0,0.0,3.0,1.0,0.0
18173940,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.9110552668571472,0.2250465154647827,0.2023401260375976,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.546947181224823,0.050000000745058,0.0482580326497554,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.9990000128746032,0.3445842862129211,0.2078801542520523,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8580363988876343,0.1887271255254745,0.1787822544574737,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8305619359016418,0.1701193302869796,0.765631914138794,284.9425048828125,284.95001220703125,296.4036865234375,292.647216796875,296.402587890625,297.68603515625,284.92193603515625,1.0,0.3122013211250305,1.0,1.0,0.0,1.0,-1.6837760210037231,1.6837737560272217,2.303741212017485e-06,1.2955561876296997,0.9595543146133424,0.9595543146133424,0.0,40.39153289794922,52.0,37660.28515625,0.0,388.0306091308594,1.0,281.5948181152344,283.9605407714844,295.7098083496094,298.24090576171875,293.1499938964844,293.1499938964844,281.54998779296875,33877.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724943161010742,1.0,0.0,0.0,3.834510087966919,3.834535598754883,9.81099560704024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.20361328125,0.0,1731.615966796875,1895.4371337890625,0.0,2223.02001953125,0.9443471431732178,1.0,0.0,3.0,1.0,0.0
18174000,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9072160720825196,0.2261333167552948,0.2034436613321304,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.5432486534118652,0.050000000745058,0.0482867248356342,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9990000128746032,0.3450291752815246,0.2114339023828506,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8552074432373047,0.189931184053421,0.1800102293491363,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8275406360626221,0.1709128618240356,0.7696325778961182,284.8911437988281,284.95001220703125,296.4197082519531,292.6387023925781,296.4186706542969,297.69500732421875,284.8935852050781,1.0,0.3148591518402099,1.0,1.0,0.0,1.0,-1.6956804990768433,1.6956781148910522,2.33513333114388e-06,1.3049572706222534,0.90958434343338,0.90958434343338,0.0,41.37417602539063,55.0,37717.0,0.0,397.5057678222656,1.0,281.556640625,283.9379577636719,295.699462890625,298.2060241699219,293.1499938964844,293.1499938964844,281.25,37302.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789902091026306,1.0,0.0,0.0,3.782441139221192,3.7824666500091553,9.54635652306024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.52587890625,0.0,1695.6640625,1895.4371337890625,0.0,2281.07861328125,0.9353015422821044,1.0,0.0,3.0,1.0,0.0
18174060,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7871398925781,0.9028522968292236,0.227176159620285,0.2044562548398971,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.5392307043075562,0.050000000745058,0.0483194179832935,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.9990000128746032,0.3451115489006042,0.2154083251953125,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78857421875,0.851840615272522,0.1911012828350067,0.1811798214912414,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7896728515625,0.8239812850952148,0.171655848622322,0.773300051689148,284.7863464355469,284.95001220703125,296.4352111816406,292.6296691894531,296.4342041015625,297.70489501953125,284.7776184082031,1.0,0.3176046907901764,1.0,1.0,0.0,1.0,-1.7075151205062866,1.7075127363204956,2.3665893422730733e-06,1.3142926692962646,0.8066558241844177,0.8066558241844177,0.0,42.45859909057617,55.0,38381.91015625,0.0,407.3594055175781,1.0,281.2986755371094,283.8095703125,295.71893310546875,298.33648681640625,293.1499938964844,293.1499938964844,281.25,42719.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895004749298096,1.0,0.0,0.0,3.657568216323853,3.657593488693237,8.92643754468736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.0,0.0,1591.9879150390625,1895.4371337890625,0.0,2375.84375,0.9083392024040222,1.0,0.0,3.0,1.0,0.0
18174120,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472900390625,0.8981214761734009,0.2282642275094986,0.2053948938846588,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253479003906,0.5350062847137451,0.050000000745058,0.048355683684349,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.9990000128746032,0.3449075222015381,0.2197310477495193,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.8480859398841858,0.1922874599695205,0.1822981536388397,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.8199925422668457,0.1723906695842743,0.7766532897949219,284.84814453125,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.7163391113281,284.86279296875,1.0,0.3204176425933838,1.0,1.0,0.0,1.0,-1.7192442417144775,1.7192418575286863,2.398012611593004e-06,1.3235374689102173,0.798363447189331,0.798363447189331,0.0,43.633087158203125,43.0,38129.9453125,0.0,417.5414123535156,1.0,281.2583923339844,283.9117126464844,295.6665954589844,298.2143859863281,293.1499938964844,293.1499938964844,281.54998779296875,44675.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792330801486969,1.0,0.0,0.0,3.422273635864258,3.4222970008850098,7.814888363100181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.4814453125,0.0,1355.1278076171875,1895.4371337890625,0.0,2401.524658203125,0.8633950352668762,1.0,0.0,3.0,1.0,0.0
18174180,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9007775783538818,0.2298362702131271,0.2065736651420593,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.5356118679046631,0.050000000745058,0.0483502522110939,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9990000128746032,0.3452850878238678,0.2191012650728225,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8507260084152222,0.1937595456838607,0.1835405975580215,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8219784498214722,0.1733740866184234,0.7804390788078308,285.0140075683594,284.95001220703125,296.4648132324219,292.6102600097656,296.4638977050781,297.7281188964844,285.0279541015625,1.0,0.3209626972675323,1.0,1.0,0.0,1.0,-1.7259427309036257,1.7259403467178345,2.416194774923497e-06,1.3289146423339844,0.9013844728469848,0.9013844728469848,0.0,43.64600372314453,43.0,37743.27734375,0.0,421.4788208007813,1.0,281.4957275390625,284.0736999511719,295.5718688964844,297.9900817871094,293.1499938964844,293.1499938964844,281.54998779296875,35304.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838870286941528,1.0,0.0,0.0,3.4847352504730225,3.484757423400879,8.102758215500216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.40673828125,0.0,1351.9898681640625,1895.4371337890625,0.0,2325.10888671875,0.8709235191345215,1.0,0.0,3.0,1.0,0.0
18174240,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.9097983837127686,0.2316073030233383,0.2080759853124618,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.5400641560554504,0.050000000745058,0.0483122169971466,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.9990000128746032,0.3467985689640045,0.2145722359418869,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8587300777435303,0.1953908205032348,0.1849909871816635,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8288781046867371,0.1745229214429855,0.7851279973983765,285.03125,284.95001220703125,296.47900390625,292.59991455078125,296.4781188964844,297.7363586425781,285.028564453125,1.0,0.3203814923763275,1.0,1.0,0.0,1.0,-1.729637622833252,1.7296351194381714,2.4262342321890173e-06,1.331860065460205,0.9403398036956788,0.9403398036956788,0.0,42.76554489135742,46.0,37899.26171875,0.0,421.0490417480469,1.0,281.5408020019531,284.0614318847656,295.56610107421875,298.0249328613281,293.1499938964844,293.1499938964844,281.25,32370.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802473902702332,1.0,0.0,0.0,3.5970447063446045,3.597067356109619,8.633460879536869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6818.06640625,0.0,1448.2862548828125,1895.4371337890625,0.0,2292.361572265625,0.8909600377082825,1.0,0.0,3.0,1.0,0.0
18174300,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.9159611463546752,0.2330579608678817,0.2095283269882202,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.5424363613128662,0.050000000745058,0.0482927933335304,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.3488362431526184,0.2122255712747573,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8641156554222107,0.1968805193901062,0.1864629983901977,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.833337128162384,0.1755792051553726,0.7900538444519043,284.8856811523437,284.95001220703125,296.49285888671875,292.5892333984375,296.4919738769531,297.741455078125,284.8690490722656,1.0,0.3211305439472198,1.0,1.0,0.0,1.0,-1.7362161874771118,1.7362138032913208,2.4440000743197743e-06,1.3369678258895874,0.8505026698112488,0.8505026698112488,0.0,42.41688919067383,46.0,38665.23046875,0.0,423.8822326660156,1.0,281.2993469238281,283.88433837890625,295.6324462890625,298.2332458496094,293.1499938964844,293.1499938964844,281.25,36428.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885956764221191,1.0,0.0,0.0,3.593203067779541,3.593226671218872,8.61503053783963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.92236328125,0.0,1474.048828125,1895.4371337890625,0.0,2367.647705078125,0.8902713060379028,1.0,0.0,3.0,1.0,0.0
18174360,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9189488291740416,0.2342709153890609,0.21066515147686,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.5431021451950073,0.050000000745058,0.0482873804867267,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.9990000128746032,0.3507863581180572,0.211574450135231,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8670179843902588,0.1982361972332,0.1877715736627578,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8355695009231567,0.1765334159135818,0.7944108247756958,284.8822326660156,284.95001220703125,296.50634765625,292.5782165527344,296.5054931640625,297.7465209960937,284.8905944824219,1.0,0.3221822679042816,1.0,1.0,0.0,1.0,-1.743594765663147,1.743592381477356,2.4641144591441844e-06,1.3427704572677612,0.8207719922065735,0.8207719922065735,0.0,42.4437141418457,49.0,38440.0078125,0.0,428.32025146484375,1.0,281.2585144042969,283.9194030761719,295.6156616210937,298.1702880859375,293.1499938964844,293.1499938964844,281.54998779296875,40642.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925655841827393,1.0,0.0,0.0,3.4446358680725098,3.4446587562561035,7.917352036201919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.16259765625,0.0,1349.247314453125,1895.4371337890625,0.0,2403.65771484375,0.8635246157646179,1.0,0.0,3.0,1.0,0.0
18174420,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.9212414026260376,0.235869288444519,0.211900845170021,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.5432309508323669,0.050000000745058,0.0482862703502178,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.9990000128746032,0.3530633747577667,0.2114485800266266,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8692998290061951,0.1998141258955001,0.1891395151615142,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8372622728347778,0.1777010262012481,0.7990885972976685,285.0352478027344,284.95001220703125,296.51959228515625,292.56689453125,296.51873779296875,297.751220703125,285.0492248535156,1.0,0.3235399425029754,1.0,1.0,0.0,1.0,-1.7521827220916748,1.7521803379058838,2.487627170921769e-06,1.349504470825195,0.92315012216568,0.92315012216568,0.0,42.60667419433594,49.0,38026.7109375,0.0,433.9208984375,1.0,281.4963073730469,284.0785217285156,295.53271484375,297.9613342285156,293.1499938964844,293.1499938964844,281.54998779296875,33873.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853443026542664,1.0,0.0,0.0,3.504971742630005,3.5049941539764404,8.197140459742513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.16162109375,0.0,1362.44873046875,1895.4371337890625,0.0,2338.25390625,0.8739517331123352,1.0,0.0,3.0,1.0,0.0
18174480,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.92408686876297,0.2377016544342041,0.213479459285736,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.5433425903320312,0.050000000745058,0.0482852756977081,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.9990000128746032,0.3555619716644287,0.2113394141197204,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.8719038963317871,0.2015605568885803,0.1907321512699127,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8392736315727234,0.1790402084589004,0.8048028349876404,285.0544128417969,284.95001220703125,296.5325622558594,292.5553283691406,296.53173828125,297.75640869140625,285.0521850585937,1.0,0.3252068161964416,1.0,1.0,0.0,1.0,-1.762717366218567,1.7627148628234863,2.5166666546283523e-06,1.357774019241333,0.970775842666626,0.970775842666626,0.0,42.81776428222656,52.0,38315.9140625,0.0,440.8915710449219,1.0,281.541015625,284.0662841796875,295.5303039550781,298.0078125,293.1499938964844,293.1499938964844,281.25,31343.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828410863876343,1.0,0.0,0.0,3.6299972534179688,3.6300201416015625,8.792368362264824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6846.88037109375,0.0,1476.3795166015625,1895.4371337890625,0.0,2315.685791015625,0.8976339101791382,1.0,0.0,3.0,1.0,0.0
18174540,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9257793426513672,0.2392108142375946,0.2150104641914367,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.5428110361099243,0.050000000745058,0.0482893995940685,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9990000128746032,0.3577204346656799,0.2118572145700454,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8736417293548584,0.2031524628400802,0.1923319995403289,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.840533971786499,0.1802524030208587,0.8106274008750916,284.9057006835937,284.95001220703125,296.5453491210937,292.5435485839844,296.5445556640625,297.76300048828125,284.8880310058594,1.0,0.327135294675827,1.0,1.0,0.0,1.0,-1.7740968465805054,1.7740943431854248,2.548291377024725e-06,1.3667271137237549,0.8863446116447449,0.8863446116447449,0.0,43.1800537109375,52.0,39261.828125,0.0,448.9103393554688,1.0,281.2982788085937,283.8797302246094,295.5985107421875,298.22979736328125,293.1499938964844,293.1499938964844,281.25,34711.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792523205280304,1.0,0.0,0.0,3.657382726669312,3.6574065685272217,8.925532597459096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.248046875,0.0,1531.7354736328125,1895.4371337890625,0.0,2403.273193359375,0.9038727283477784,1.0,0.0,3.0,1.0,0.0
18174600,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9250069856643676,0.2404416799545288,0.2162004858255386,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.5411534905433655,0.050000000745058,0.0483026914298534,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9990000128746032,0.359404444694519,0.2134867459535598,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8735355734825134,0.2045792788267135,0.193741574883461,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8401417136192322,0.1813082098960876,0.8156538605690002,284.8839111328125,284.95001220703125,296.5579528808594,292.53155517578125,296.5571594238281,297.7705383300781,284.88995361328125,1.0,0.3292570412158966,1.0,1.0,0.0,1.0,-1.7852262258529663,1.7852236032485962,2.579451347628492e-06,1.3754829168319702,0.8482782244682312,0.8482782244682312,0.0,43.77082824707031,55.0,39172.51171875,0.0,457.5613403320313,1.0,281.2579650878906,283.8904724121094,295.5831604003906,298.1797790527344,293.1499938964844,293.1499938964844,281.54998779296875,39035.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980388402938843,1.0,0.0,0.0,3.5501151084899902,3.5501387119293213,8.409654697061342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.77490234375,0.0,1446.942138671875,1895.4371337890625,0.0,2453.50830078125,0.8850757479667664,1.0,0.0,3.0,1.0,0.0
